Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),SPACE1-1:Zone Air System Sensible Heating Energy [J](TimeStep),SPACE1-1:Zone Air System Sensible Cooling Energy [J](TimeStep),SPACE1-1:Zone Air System Sensible Heating Rate [W](TimeStep),SPACE1-1:Zone Air System Sensible Cooling Rate [W](TimeStep),SPACE1-1:Zone Air Temperature [C](TimeStep),SPACE1-1:Zone Air Humidity Ratio [](TimeStep),SPACE1-1:Zone Air Relative Humidity [%](TimeStep),VERTICAL GROUND HEAT EXCHANGER:Ground Heat Exchanger Average Borehole Temperature [C](TimeStep),VERTICAL GROUND HEAT EXCHANGER:Ground Heat Exchanger Heat Transfer Rate [W](TimeStep),VERTICAL GROUND HEAT EXCHANGER:Ground Heat Exchanger Inlet Temperature [C](TimeStep),VERTICAL GROUND HEAT EXCHANGER:Ground Heat Exchanger Outlet Temperature [C](TimeStep),VERTICAL GROUND HEAT EXCHANGER:Ground Heat Exchanger Mass Flow Rate [kg/s](TimeStep),VERTICAL GROUND HEAT EXCHANGER:Ground Heat Exchanger Average Fluid Temperature [C](TimeStep),ZONE 1 FAN:Fan Electric Power [W](TimeStep),ZONE 1 FAN:Fan Rise in Air Temperature [deltaC](TimeStep),SYS 1 HEAT PUMP COOLING MODE:Cooling Coil Electric Energy [J](TimeStep),SYS 1 HEAT PUMP COOLING MODE:Cooling Coil Total Cooling Energy [J](TimeStep),SYS 1 HEAT PUMP COOLING MODE:Cooling Coil Sensible Cooling Energy [J](TimeStep),SYS 1 HEAT PUMP COOLING MODE:Cooling Coil Latent Cooling Energy [J](TimeStep),SYS 1 HEAT PUMP COOLING MODE:Cooling Coil Source Side Heat Transfer Energy [J](TimeStep),SYS 1 HEAT PUMP HEATING MODE:Heating Coil Electric Energy [J](TimeStep),SYS 1 HEAT PUMP HEATING MODE:Heating Coil Heating Energy [J](TimeStep),SYS 1 HEAT PUMP HEATING MODE:Heating Coil Source Side Heat Transfer Energy [J](TimeStep),SYS 1 HEAT PUMP COOLING MODE:Cooling Coil Total Cooling Rate [W](TimeStep),SYS 1 HEAT PUMP COOLING MODE:Cooling Coil Sensible Cooling Rate [W](TimeStep),SYS 1 HEAT PUMP COOLING MODE:Cooling Coil Source Side Heat Transfer Rate [W](TimeStep),SYS 1 HEAT PUMP COOLING MODE:Cooling Coil Part Load Ratio [](TimeStep),SYS 1 HEAT PUMP COOLING MODE:Cooling Coil Runtime Fraction [](TimeStep),SYS 1 HEAT PUMP COOLING MODE:Cooling Coil Air Mass Flow Rate [kg/s](TimeStep),SYS 1 HEAT PUMP COOLING MODE:Cooling Coil Air Inlet Temperature [C](TimeStep),SYS 1 HEAT PUMP COOLING MODE:Cooling Coil Air Inlet Humidity Ratio [kgWater/kgDryAir](TimeStep),SYS 1 HEAT PUMP COOLING MODE:Cooling Coil Air Outlet Temperature [C](TimeStep),SYS 1 HEAT PUMP COOLING MODE:Cooling Coil Air Outlet Humidity Ratio [kgWater/kgDryAir](TimeStep),SYS 1 HEAT PUMP COOLING MODE:Cooling Coil Source Side Mass Flow Rate [kg/s](TimeStep),SYS 1 HEAT PUMP COOLING MODE:Cooling Coil Source Side Inlet Temperature [C](TimeStep),SYS 1 HEAT PUMP COOLING MODE:Cooling Coil Source Side Outlet Temperature [C](TimeStep),SYS 1 HEAT PUMP HEATING MODE:Heating Coil Electric Power [W](TimeStep),SYS 1 HEAT PUMP HEATING MODE:Heating Coil Heating Rate [W](TimeStep),HEAT PUMP DX SUPP HEATING COIL 1:Heating Coil Heating Energy [J](TimeStep),HEAT PUMP DX SUPP HEATING COIL 1:Heating Coil Heating Rate [W](TimeStep),HEAT PUMP DX SUPP HEATING COIL 1:Heating Coil Gas Rate [W](TimeStep),HEAT PUMP DX SUPP HEATING COIL 1:Heating Coil Electric Energy [J](TimeStep),HEAT PUMP DX SUPP HEATING COIL 1:Heating Coil Electric Power [W](TimeStep),ZONE1WTAHP:Zone Water to Air Heat Pump Total Heating Rate [W](TimeStep),ZONE1WTAHP:Zone Water to Air Heat Pump Total Heating Energy [J](TimeStep),ZONE1WTAHP:Zone Water to Air Heat Pump Total Cooling Rate [W](TimeStep),ZONE1WTAHP:Zone Water to Air Heat Pump Total Cooling Energy [J](TimeStep),ZONE1WTAHP:Zone Water to Air Heat Pump Sensible Heating Rate [W](TimeStep),ZONE1WTAHP:Zone Water to Air Heat Pump Sensible Heating Energy [J](TimeStep),ZONE1WTAHP:Zone Water to Air Heat Pump Sensible Cooling Rate [W](TimeStep),ZONE1WTAHP:Zone Water to Air Heat Pump Sensible Cooling Energy [J](TimeStep),ZONE1WTAHP:Zone Water to Air Heat Pump Latent Heating Rate [W](TimeStep),ZONE1WTAHP:Zone Water to Air Heat Pump Latent Heating Energy [J](TimeStep),ZONE1WTAHP:Zone Water to Air Heat Pump Latent Cooling Rate [W](TimeStep),ZONE1WTAHP:Zone Water to Air Heat Pump Latent Cooling Energy [J](TimeStep),ZONE1WTAHP:Zone Water to Air Heat Pump Electric Power [W](TimeStep),ZONE1WTAHP:Zone Water to Air Heat Pump Electric Energy [J](TimeStep),ZONE1WTAHP:Zone Water to Air Heat Pump Fan Part Load Ratio [](TimeStep),ZONE1WTAHP:Zone Water to Air Heat Pump Compressor Part Load Ratio [](TimeStep),SUPPLY FAN 1:Fan Electric Power [W](TimeStep),SUPPLY FAN 1:Fan Rise in Air Temperature [deltaC](TimeStep),ZONE 1 INLET NODE:System Node Temperature [C](TimeStep),ZONE 1 INLET NODE:System Node Mass Flow Rate [kg/s](TimeStep),SYS 1 OUTSIDE AIR INLET NODE:System Node Mass Flow Rate [kg/s](TimeStep),OUTSIDE AIR INLET NODE:System Node Temperature [C](TimeStep),OUTSIDE AIR INLET NODE:System Node Mass Flow Rate [kg/s](TimeStep),OUTDOOR AIR MIXER INLET NODE:System Node Temperature [C](TimeStep),OUTDOOR AIR MIXER INLET NODE:System Node Mass Flow Rate [kg/s](TimeStep),MIXED AIR NODE:System Node Temperature [C](TimeStep),MIXED AIR NODE:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 1 OUTLET NODE:System Node Temperature [C](TimeStep),ZONE 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 1 RETURN NODE:System Node Temperature [C](TimeStep),ZONE 1 RETURN NODE:System Node Mass Flow Rate [kg/s](TimeStep),RELIEF AIR OUTLET NODE:System Node Temperature [C](TimeStep),RELIEF AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](TimeStep) 
 12/21  00:15:00,-18.8,1922270.3281118603,0.0,2135.8559201242894,0.0,14.999999999999999,0.0008843566491681437,6.790046790897604,11.99033356935397,2024.4705124716709,9.430498143035307,13.842882054342685,0.1093861128044712,11.634199183651204,29.235058454818636,0.4295110302304952,0.0,0.0,0.0,0.0,0.0,638892.6782819493,2271766.5646052577,1810888.7480555983,0.0,0.0,0.0,0.0,0.0,0.0,15.429511030230494,0.000884356649168144,15.429511030230494,0.000884356649168144,0.0,13.834638852895435,13.834638852895435,709.8807536466103,2524.1850717836198,0.0,0.0,0.0,0.0,0.0,2517.558697372335,2265802.8276351017,0.0,0.0,2517.5586973723359,2265802.827635102,0.0,0.0,0.0,0.0,9.094947017729282e-13,8.185452315956354e-10,739.1158121014289,665204.230891286,0.0472157501328844,0.0472157501328844,9.953897142857148,0.8590220604609868,51.98707260822676,0.06762741398583595,0.0,-18.8,0.011512826695605216,14.999999999999999,0.011512826695605216,-18.8,0.011512826695605216,14.999999999999999,0.06762741398583595,14.999999999999999,0.011512826695605216,14.999999999999999,0.011512826695605216 
 12/21  00:30:00,-18.8,1923379.113726809,0.0,2137.087904140899,0.0,15.0,0.0008843566491681434,6.790046582377982,13.105523313531327,2853.473693411546,9.492535306694365,15.744997295210178,0.10887584476767837,12.618766300952272,29.098681765851454,0.4295110302304952,0.0,0.0,0.0,0.0,0.0,637697.1832866994,2273015.837831067,1813349.2046560436,0.0,0.0,0.0,0.0,0.0,0.0,15.429511030230494,0.0008843566491681437,15.429511030230494,0.0008843566491681437,0.0,14.186539130282084,14.186539130282084,708.5524258741104,2525.57315314563,0.0,0.0,0.0,0.0,0.0,2518.7906813889446,2266911.61325005,0.0,0.0,2518.7906813889446,2266911.61325005,0.0,0.0,0.0,0.0,0.0,0.0,737.6511076399619,663885.9968759657,0.04699549650554256,0.04699549650554256,9.953897142857148,0.8590220604609868,52.17860448812245,0.06731194333893936,0.0,-18.8,0.011512826695605216,14.999999999999999,0.011512826695605216,-18.8,0.011512826695605216,14.999999999999999,0.06731194333893936,14.999999999999999,0.011512826695605216,14.999999999999999,0.011512826695605216 
 12/21  00:45:00,-18.8,1924363.6769169062,0.0,2138.181863241007,0.0,15.0,0.0008843566491681432,6.790046582377979,13.158224727601637,2725.209542004875,9.669066778487793,15.683357268875595,0.1081060082666129,12.676212023681693,28.892931561074258,0.4295110302304952,0.0,0.0,0.0,0.0,0.0,635820.0187186223,2274202.434339803,1816418.425130407,0.0,0.0,0.0,0.0,0.0,0.0,15.429511030230494,0.0008843566491681434,15.429511030230494,0.0008843566491681434,0.0,14.702847804477699,14.702847804477699,706.4666874651359,2526.8915937108924,0.0,0.0,0.0,0.0,0.0,2519.8846404890525,2267896.176440147,0.0,0.0,2519.8846404890525,2267896.176440147,0.0,0.0,0.0,0.0,0.0,0.0,735.3596190262102,661823.6571235892,0.04666320196699859,0.04666320196699859,9.953897142857148,0.8590220604609868,52.45962038191351,0.06683599579473855,0.0,-18.8,0.011512826695605216,14.999999999999999,0.011512826695605216,-18.8,0.011512826695605216,15.0,0.06683599579473855,15.0,0.011512826695605216,14.999999999999999,0.011512826695605216 
 12/21  01:00:00,-18.8,1925244.9164087673,0.0,2139.1610182319639,0.0,15.0,0.000884356649168143,6.790046582377977,13.067847648981795,2461.531774834338,9.903878079385816,15.355571792333209,0.10773142204117121,12.629724935859512,28.792817845389587,0.4295110302304952,0.0,0.0,0.0,0.0,0.0,634952.9525404218,2275187.775042124,1818287.4835035119,0.0,0.0,0.0,0.0,0.0,0.0,15.429511030230494,0.0008843566491681432,15.429511030230494,0.0008843566491681432,0.0,14.968988700295063,14.968988700295063,705.5032806004687,2527.986416713471,0.0,0.0,0.0,0.0,0.0,2520.8637954800099,2268777.4159320087,0.0,0.0,2520.8637954800099,2268777.4159320087,0.0,0.0,0.0,0.0,0.0,0.0,734.2960984458582,660866.4886012724,0.04650151444405598,0.04650151444405598,9.953897142857148,0.8590220604609868,52.60447524384081,0.0666044097451765,0.0,-18.8,0.011512826695605216,15.0,0.011512826695605216,-18.8,0.011512826695605216,15.0,0.0666044097451765,15.0,0.011512826695605216,15.0,0.011512826695605216 
 12/21  01:15:00,-18.8,1926040.4319076103,0.0,2140.0449243417895,0.0,14.999999999999999,0.0008843566491681426,6.790046790897594,13.009060118211146,2252.7806306143677,10.111804648157895,15.10565791919608,0.10764140753273734,12.608731283676989,28.768760135060757,0.4295110302304952,0.0,0.0,0.0,0.0,0.0,634809.9567763786,2276016.719402993,1819281.8654223318,0.0,0.0,0.0,0.0,0.0,0.0,15.429511030230496,0.000884356649168143,15.429511030230496,0.000884356649168143,0.0,15.051011072918787,15.051011072918787,705.3443964181984,2528.9074660033259,0.0,0.0,0.0,0.0,0.0,2521.7477015898346,2269572.931430851,0.0,0.0,2521.7477015898355,2269572.9314308518,0.0,0.0,0.0,0.0,9.094947017729282e-13,8.185452315956354e-10,734.1131565532592,660701.8408979332,0.046462660311391578,0.046462660311391578,9.953897142857148,0.8590220604609868,52.649118286860829,0.06654875872814592,0.0,-18.8,0.011512826695605216,15.0,0.011512826695605216,-18.8,0.011512826695605216,15.0,0.06654875872814592,15.0,0.011512826695605216,15.0,0.011512826695605216 
 12/21  01:30:00,-18.8,1926764.8928480528,0.0,2140.849880942281,0.0,15.0,0.0008843566491681424,6.790046582377974,12.974859166143454,2112.375089817225,10.260316328176561,14.940785564573489,0.10769520151051972,12.600550946375025,28.783137372213305,0.4295110302304952,0.0,0.0,0.0,0.0,0.0,635029.4457628158,2276738.4951946197,1819808.324804071,0.0,0.0,0.0,0.0,0.0,0.0,15.429511030230492,0.0008843566491681426,15.429511030230492,0.0008843566491681426,0.0,15.038528505489003,15.038528505489003,705.5882730697953,2529.709439105133,0.0,0.0,0.0,0.0,0.0,2522.552658190327,2270297.392371294,0.0,0.0,2522.5526581903275,2270297.3923712947,0.0,0.0,0.0,0.0,4.547473508864641e-13,4.092726157978177e-10,734.3714104420086,660934.2693978078,0.046485880105463308,0.046485880105463308,9.953897142857148,0.8590220604609868,52.642324289358139,0.06658201658430484,0.0,-18.8,0.011512826695605216,14.999999999999997,0.011512826695605216,-18.8,0.011512826695605216,14.999999999999999,0.06658201658430484,14.999999999999999,0.011512826695605216,14.999999999999997,0.011512826695605216 
 12/21  01:45:00,-18.8,1927430.435716419,0.0,2141.5893730182435,0.0,15.0,0.0008843566491681425,6.7900465823779749,12.95165290833959,2027.6108359743644,10.349285139599516,14.837376794475361,0.10780742209089805,12.593330967037439,28.813129984100514,0.4295110302304952,0.0,0.0,0.0,0.0,0.0,635392.873399839,2277386.247414178,1820116.608750632,0.0,0.0,0.0,0.0,0.0,0.0,15.429511030230497,0.0008843566491681424,15.429511030230497,0.0008843566491681424,0.0,14.9867907109136,14.9867907109136,705.9920815553767,2530.429163793531,0.0,0.0,0.0,0.0,0.0,2523.2921502662895,2270962.9352396607,0.0,0.0,2523.2921502662895,2270962.9352396607,0.0,0.0,0.0,0.0,0.0,0.0,734.8052115394772,661324.6903855295,0.04653431933368949,0.04653431933368949,9.953897142857148,0.8590220604609868,52.614164501789179,0.06665139639360973,0.0,-18.8,0.011512826695605216,15.000000000000002,0.011512826695605216,-18.8,0.011512826695605216,15.0,0.06665139639360973,15.0,0.011512826695605216,15.000000000000002,0.011512826695605216 
 12/21  02:00:00,-18.8,1928047.0471157598,0.0,2142.2744967952887,0.0,15.000000000000002,0.0008843566491681424,6.790046582377974,12.934519261908936,1984.0283680032558,10.391349204043872,14.777968846873169,0.10793167198822736,12.584659025458521,28.846337609074998,0.4295110302304952,0.0,0.0,0.0,0.0,0.0,635781.888012127,2277981.427757297,1820345.5998762,0.0,0.0,0.0,0.0,0.0,0.0,15.429511030230497,0.0008843566491681425,15.429511030230497,0.0008843566491681425,0.0,14.925976609893342,14.925976609893342,706.4243200134745,2531.0904752858857,0.0,0.0,0.0,0.0,0.0,2523.977274043334,2271579.5466390007,0.0,0.0,2523.977274043335,2271579.5466390016,0.0,0.0,0.0,0.0,9.094947017729282e-13,8.185452315956354e-10,735.2706576225495,661743.5918602946,0.04658795093239913,0.04658795093239913,9.953897142857148,0.8590220604609868,52.58106467254467,0.0667282132676073,0.0,-18.8,0.011512826695605216,15.000000000000002,0.011512826695605216,-18.8,0.011512826695605216,15.0,0.0667282132676073,15.0,0.011512826695605216,15.000000000000002,0.011512826695605216 
 12/21  02:15:00,-18.8,1928622.9121802485,0.0,2142.9143468669428,0.0,15.000000000000002,0.0008843566491681423,6.790046582377974,12.921745857695076,1968.1446361140184,10.401735320841981,14.748694044137603,0.10804478077429389,12.575214682489792,28.876567607085069,0.4295110302304952,0.0,0.0,0.0,0.0,0.0,636137.7047829243,2278537.9930202539,1820567.641970506,0.0,0.0,0.0,0.0,0.0,0.0,15.429511030230497,0.0008843566491681424,15.429511030230497,0.0008843566491681424,0.0,14.871178744850474,14.871178744850474,706.819671981027,2531.7088811336154,0.0,0.0,0.0,0.0,0.0,2524.6171241149888,2272155.4117034899,0.0,0.0,2524.6171241149888,2272155.4117034899,0.0,0.0,0.0,0.0,0.0,0.0,735.6962395881121,662126.6156293009,0.04663677354839516,0.04663677354839516,9.953897142857148,0.8590220604609868,52.55123935332678,0.0667981422056109,0.0,-18.8,0.011512826695605216,15.000000000000002,0.011512826695605216,-18.8,0.011512826695605216,15.000000000000002,0.0667981422056109,15.000000000000002,0.011512826695605216,15.000000000000002,0.011512826695605216 
 12/21  02:30:00,-18.8,1929164.7204591318,0.0,2143.516356065702,0.0,15.0,0.0008843566491681421,6.790046582377972,12.91128626233338,1967.9398404838237,10.393724239677049,14.73646722131625,0.10813816423368236,12.56509573049665,28.901525719444498,0.4295110302304952,0.0,0.0,0.0,0.0,0.0,636438.921767843,2279064.8237522568,1820812.9529179219,0.0,0.0,0.0,0.0,0.0,0.0,15.429511030230497,0.0008843566491681423,15.429511030230497,0.0008843566491681423,0.0,14.828037145989909,14.828037145989909,707.1543575198256,2532.2942486136187,0.0,0.0,0.0,0.0,0.0,2525.2191333137477,2272697.2199823728,0.0,0.0,2525.2191333137477,2272697.2199823728,0.0,0.0,0.0,0.0,0.0,0.0,736.0558832392701,662450.294915343,0.046677081865163966,0.046677081865163966,9.953897142857148,0.8590220604609868,52.527758293315049,0.06685587605962198,0.0,-18.8,0.011512826695605216,15.000000000000002,0.011512826695605216,-18.8,0.011512826695605216,15.000000000000002,0.06685587605962198,15.000000000000002,0.011512826695605216,15.000000000000002,0.011512826695605216 
 12/21  02:45:00,-18.8,1929677.928307142,0.0,2144.0865870079358,0.0,15.0,0.0008843566491681419,6.790046582377969,12.901931764479212,1974.9494773961449,10.377037805262378,14.73226375933779,0.10821177604884935,12.554650782300085,28.921199567103927,0.4295110302304952,0.0,0.0,0.0,0.0,0.0,636686.0016455214,2279567.4662461036,1821086.758447333,0.0,0.0,0.0,0.0,0.0,0.0,15.429511030230494,0.0008843566491681421,15.429511030230494,0.0008843566491681421,0.0,14.796692966223592,14.796692966223592,707.428890717246,2532.852740273448,0.0,0.0,0.0,0.0,0.0,2525.789364255982,2273210.4278303838,0.0,0.0,2525.789364255982,2273210.4278303838,0.0,0.0,0.0,0.0,0.0,0.0,736.3500902843499,662715.0812559149,0.04670885589006204,0.04670885589006204,9.953897142857148,0.8590220604609868,52.510698319054657,0.06690138619405235,0.0,-18.8,0.011512826695605216,14.999999999999999,0.011512826695605216,-18.8,0.011512826695605216,15.0,0.06690138619405235,15.0,0.011512826695605216,14.999999999999999,0.011512826695605216 
 12/21  03:00:00,-18.8,1930166.9803981968,0.0,2144.6299782202188,0.0,15.0,0.0008843566491681418,6.790046582377969,12.89310427257466,1984.02362320937,10.357826977339137,14.730715158446046,0.10826929414041253,12.544271067892592,28.93657212881169,0.4295110302304952,0.0,0.0,0.0,0.0,0.0,636888.9041587098,2280049.5318010428,1821382.940182413,0.0,0.0,0.0,0.0,0.0,0.0,15.429511030230494,0.0008843566491681419,15.429511030230494,0.0008843566491681419,0.0,14.774899156696933,14.774899156696933,707.654337954122,2533.388368667825,0.0,0.0,0.0,0.0,0.0,2526.332755468264,2273699.479921438,0.0,0.0,2526.332755468264,2273699.479921438,0.0,0.0,0.0,0.0,0.0,0.0,736.5909100829337,662931.8190746403,0.04673368317178675,0.04673368317178675,9.953897142857148,0.8590220604609868,52.49883640936897,0.06693694646482247,0.0,-18.8,0.011512826695605216,14.999999999999999,0.011512826695605216,-18.8,0.011512826695605216,15.0,0.06693694646482247,15.0,0.011512826695605216,14.999999999999999,0.011512826695605216 
 12/21  03:15:00,-18.8,1930635.4946132852,0.0,2145.150549570317,0.0,15.000000000000002,0.0008843566491681418,6.790046582377969,12.884586290149669,1992.4982773762297,10.339415297494743,14.729095151234598,0.10831526203399156,12.534255224364669,28.948857729070924,0.4295110302304952,0.0,0.0,0.0,0.0,0.0,637059.7380270077,2280513.5817958626,1821692.1904747105,0.0,0.0,0.0,0.0,0.0,0.0,15.429511030230494,0.0008843566491681418,15.429511030230494,0.0008843566491681418,0.0,14.759850870430649,14.759850870430649,707.8441533633419,2533.9039797731809,0.0,0.0,0.0,0.0,0.0,2526.853326818363,2274167.9941365269,0.0,0.0,2526.853326818363,2274167.9941365269,0.0,0.0,0.0,0.0,0.0,0.0,736.7930110924128,663113.7099831716,0.046753524891377257,0.046753524891377257,9.953897142857148,0.8590220604609868,52.490645945356828,0.06696536588379096,0.0,-18.8,0.011512826695605216,14.999999999999999,0.011512826695605216,-18.8,0.011512826695605216,15.0,0.06696536588379096,15.0,0.011512826695605216,14.999999999999999,0.011512826695605216 
 12/21  03:30:00,-18.8,1931086.4150820075,0.0,2145.6515723133418,0.0,15.0,0.0008843566491681418,6.790046582377969,12.876335435856295,1999.3230173106834,10.323210034856033,14.726342961554055,0.10835368893917158,12.524776498205043,28.959127888512318,0.4295110302304952,0.0,0.0,0.0,0.0,0.0,637209.1652409997,2280961.624523682,1822006.0643391475,0.0,0.0,0.0,0.0,0.0,0.0,15.429511030230497,0.0008843566491681418,15.429511030230497,0.0008843566491681418,0.0,14.749075471962561,14.749075471962561,708.0101836011107,2534.4018050263136,0.0,0.0,0.0,0.0,0.0,2527.3543495613878,2274618.9146052489,0.0,0.0,2527.3543495613878,2274618.9146052489,0.0,0.0,0.0,0.0,0.0,0.0,736.969311489623,663272.3803406607,0.04677011159609546,0.04677011159609546,9.953897142857148,0.8590220604609868,52.48478112382118,0.06698912312461594,0.0,-18.8,0.011512826695605216,15.000000000000002,0.011512826695605216,-18.8,0.011512826695605216,15.000000000000002,0.06698912312461594,15.000000000000002,0.011512826695605216,15.000000000000002,0.011512826695605216 
 12/21  03:45:00,-18.8,1931522.1380856024,0.0,2146.1357089840028,0.0,14.999999999999999,0.0008843566491681417,6.790046790897586,12.867596120970156,2003.7737752938502,10.309451968949637,14.72097472883099,0.10838794583733769,12.515213348890314,28.96828355182908,0.4295110302304952,0.0,0.0,0.0,0.0,0.0,637346.1443493303,2281395.268264564,1822317.3872044218,0.0,0.0,0.0,0.0,0.0,0.0,15.429511030230494,0.0008843566491681418,15.429511030230494,0.0008843566491681418,0.0,14.740496953317829,14.740496953317829,708.162382610367,2534.8836314050715,0.0,0.0,0.0,0.0,0.0,2527.838486232048,2275054.6376088436,0.0,0.0,2527.838486232048,2275054.6376088436,0.0,0.0,0.0,0.0,0.0,0.0,737.1306661621961,663417.5995459765,0.046784898346466877,0.046784898346466877,9.953897142857148,0.8590220604609868,52.48011201751937,0.06701030227958137,0.0,-18.8,0.011512826695605216,14.999999999999999,0.011512826695605216,-18.8,0.011512826695605216,15.0,0.06701030227958137,15.0,0.011512826695605216,14.999999999999999,0.011512826695605216 
 12/21  04:00:00,-18.8,1931944.6151562662,0.0,2146.6051279514069,0.0,14.999999999999999,0.0008843566491681414,6.790046790897584,12.859171788862407,2006.8135004078413,10.297787861360684,14.714674767361819,0.10842017539087157,12.506231314361252,28.97689737727162,0.4295110302304952,0.0,0.0,0.0,0.0,0.0,637476.4182856277,2281815.9698557618,1822621.998917441,0.0,0.0,0.0,0.0,0.0,0.0,15.429511030230496,0.0008843566491681417,15.429511030230496,0.0008843566491681417,0.0,14.73281053021252,14.73281053021252,708.3071314284753,2535.351077617513,0.0,0.0,0.0,0.0,0.0,2528.3079051994525,2275477.114679507,0.0,0.0,2528.3079051994529,2275477.1146795076,0.0,0.0,0.0,0.0,4.547473508864641e-13,4.092726157978177e-10,737.2840288057469,663555.6259251721,0.04679881000771468,0.04679881000771468,9.953897142857148,0.8590220604609868,52.47592845995598,0.06703022803892625,0.0,-18.8,0.011512826695605216,15.0,0.011512826695605216,-18.8,0.011512826695605216,14.999999999999999,0.06703022803892625,14.999999999999999,0.011512826695605216,15.0,0.011512826695605216 
 12/21  04:15:00,-18.8,1932355.4372087739,0.0,2147.0615968986378,0.0,15.000000000000002,0.0008843566491681414,6.7900465823779669,12.851253584967381,2008.9920760536216,10.28771528597139,14.708119131100089,0.1084512080377205,12.497917208535739,28.985191311678613,0.4295110302304952,0.0,0.0,0.0,0.0,0.0,637602.3060858387,2282225.1405091707,1822919.0666133168,0.0,0.0,0.0,0.0,0.0,0.0,15.429511030230496,0.0008843566491681414,15.429511030230496,0.0008843566491681414,0.0,14.725535920027986,14.725535920027986,708.447006762043,2535.805711676856,0.0,0.0,0.0,0.0,0.0,2528.7643741466847,2275887.936732016,0.0,0.0,2528.764374146684,2275887.9367320158,0.0,0.0,4.547473508864641e-13,4.092726157978177e-10,0.0,0.0,737.4321980737216,663688.9782663494,0.04681220503256761,0.04681220503256761,9.953897142857148,0.8590220604609868,52.47196904345739,0.06704941381673407,0.0,-18.8,0.011512826695605216,15.0,0.011512826695605216,-18.8,0.011512826695605216,14.999999999999999,0.06704941381673407,14.999999999999999,0.011512826695605216,15.0,0.011512826695605216 
 12/21  04:30:00,-18.8,1932755.9030118939,0.0,2147.506558902104,0.0,14.999999999999999,0.0008843566491681414,6.790046790897584,12.843818940782765,2010.6322906377343,10.278801825440706,14.701573061185475,0.10848137627038848,12.49018744331309,28.993254218595355,0.4295110302304952,0.0,0.0,0.0,0.0,0.0,637724.8100995898,2282624.0165814475,1823208.874963888,0.0,0.0,0.0,0.0,0.0,0.0,15.429511030230496,0.0008843566491681414,15.429511030230496,0.0008843566491681414,0.0,14.718500812999249,14.718500812999249,708.5831223328776,2536.2489073127196,0.0,0.0,0.0,0.0,0.0,2529.2093361501499,2276288.402535135,0.0,0.0,2529.2093361501495,2276288.4025351346,0.0,0.0,4.547473508864641e-13,4.092726157978177e-10,0.0,0.0,737.5763765514729,663818.7388963256,0.046825226939088308,0.046825226939088308,9.953897142857148,0.8590220604609868,52.468139983462069,0.06706806517482288,0.0,-18.8,0.011512826695605216,15.0,0.011512826695605216,-18.8,0.011512826695605216,15.000000000000002,0.06706806517482288,15.000000000000002,0.011512826695605216,15.0,0.011512826695605216 
 12/21  04:45:00,-18.8,1933147.0748021724,0.0,2147.941194224636,0.0,15.0,0.0008843566491681414,6.7900465823779669,12.836817498672068,2011.9467023518915,10.27072624339844,14.695178119508836,0.10851080904130607,12.482952181453637,29.00112056246847,0.4295110302304952,0.0,0.0,0.0,0.0,0.0,637844.3813552297,2283013.644152944,1823492.0560565014,0.0,0.0,0.0,0.0,0.0,0.0,15.429511030230496,0.0008843566491681414,15.429511030230496,0.0008843566491681414,0.0,14.711655156701563,14.711655156701563,708.7159792835885,2536.681826836604,0.0,0.0,0.0,0.0,0.0,2529.6439714726827,2276679.5743254146,0.0,0.0,2529.6439714726827,2276679.5743254146,0.0,0.0,0.0,0.0,0.0,0.0,737.717099846057,663945.3898614512,0.04683793138869104,0.04683793138869104,9.953897142857148,0.8590220604609868,52.46441403749362,0.06708626183738417,0.0,-18.8,0.011512826695605216,15.0,0.011512826695605216,-18.8,0.011512826695605216,14.999999999999999,0.06708626183738417,14.999999999999999,0.011512826695605216,15.0,0.011512826695605216 
 12/21  05:00:00,-18.8,1933529.823384808,0.0,2148.3664704275645,0.0,15.000000000000002,0.0008843566491681414,6.7900465823779669,12.830199573828127,2013.0690907814686,10.263267414478877,14.689005995665618,0.10853954607149914,12.476136705072247,29.008800959330306,0.4295110302304952,0.0,0.0,0.0,0.0,0.0,637961.2193670189,2283394.8968866739,1823769.312336212,0.0,0.0,0.0,0.0,0.0,0.0,15.429511030230496,0.0008843566491681414,15.429511030230496,0.0008843566491681414,0.0,14.704999791140695,14.704999791140695,708.8457992966877,2537.105440985193,0.0,0.0,0.0,0.0,0.0,2530.0692476756109,2277062.32290805,0.0,0.0,2530.0692476756109,2277062.32290805,0.0,0.0,0.0,0.0,0.0,0.0,737.854600256018,664069.1402304162,0.046850335526678669,0.046850335526678669,9.953897142857148,0.8590220604609868,52.460791662749517,0.06710402836174237,0.0,-18.8,0.011512826695605216,15.0,0.011512826695605216,-18.8,0.011512826695605216,15.0,0.06710402836174237,15.0,0.011512826695605216,15.0,0.011512826695605216 
 12/21  05:15:00,-18.8,1933904.864666819,0.0,2148.7831829631325,0.0,15.0,0.0008843566491681413,6.790046582377965,12.823920272638798,2014.0768941987456,10.256280745194508,14.68308210543692,0.10856759601759507,12.469681425315713,29.016297722792726,0.4295110302304952,0.0,0.0,0.0,0.0,0.0,638075.4262292225,2283768.4988949645,1824041.2883095078,0.0,0.0,0.0,0.0,0.0,0.0,15.429511030230496,0.0008843566491681414,15.429511030230496,0.0008843566491681414,0.0,14.698550583314104,14.698550583314104,708.9726958102472,2537.5205543277386,0.0,0.0,0.0,0.0,0.0,2530.485960211178,2277437.36419006,0.0,0.0,2530.485960211178,2277437.36419006,0.0,0.0,0.0,0.0,0.0,0.0,737.9889935330399,664190.0941797359,0.046862443089623829,0.046862443089623829,9.953897142857148,0.8590220604609868,52.45728149530078,0.06712137009981383,0.0,-18.8,0.011512826695605216,15.0,0.011512826695605216,-18.8,0.011512826695605216,15.000000000000002,0.06712137009981383,15.000000000000002,0.011512826695605216,15.0,0.011512826695605216 
 12/21  05:30:00,-18.8,1934272.78922354,0.0,2149.1919880261559,0.0,15.0,0.0008843566491681411,6.790046582377964,12.817940722246309,2015.0111080577336,10.249674492572464,14.677404635739743,0.10859496457405169,12.463539564156104,29.023612374783917,0.4295110302304952,0.0,0.0,0.0,0.0,0.0,638187.0824052042,2284135.0478749799,1824308.5196906247,0.0,0.0,0.0,0.0,0.0,0.0,15.429511030230496,0.0008843566491681413,15.429511030230496,0.0008843566491681413,0.0,14.692321484245337,14.692321484245337,709.0967582280047,2537.9278309721996,0.0,0.0,0.0,0.0,0.0,2530.8947652742015,2277805.288746781,0.0,0.0,2530.8947652742015,2277805.288746781,0.0,0.0,0.0,0.0,0.0,0.0,738.1203706027886,664308.3335425098,0.046874256535499387,0.046874256535499387,9.953897142857148,0.8590220604609868,52.453891128394669,0.06713829057216844,0.0,-18.8,0.011512826695605216,15.0,0.011512826695605216,-18.8,0.011512826695605216,15.0,0.06713829057216844,15.0,0.011512826695605216,15.0,0.011512826695605216 
 12/21  05:45:00,-18.8,1934634.0862115515,0.0,2149.593429123946,0.0,15.0,0.0008843566491681407,6.79004658237796,12.812228877330757,2015.8920184208456,10.243390604198451,14.671959623605368,0.1086216645513496,12.45767511390191,29.030748339094509,0.4295110302304952,0.0,0.0,0.0,0.0,0.0,638296.2753995709,2284495.036907146,1824571.4275956578,0.0,0.0,0.0,0.0,0.0,0.0,15.429511030230497,0.0008843566491681411,15.429511030230497,0.0008843566491681411,0.0,14.6863188694334,14.6863188694334,709.218083777301,2538.327818785718,0.0,0.0,0.0,0.0,0.0,2531.296206371992,2278166.585734793,0.0,0.0,2531.296206371992,2278166.585734793,0.0,0.0,0.0,0.0,0.0,0.0,738.2488321163955,664423.948904756,0.046885781393859658,0.046885781393859658,9.953897142857148,0.8590220604609868,52.4506240320805,0.0671547976988214,0.0,-18.8,0.011512826695605216,15.000000000000002,0.011512826695605216,-18.8,0.011512826695605216,15.0,0.0671547976988214,15.0,0.011512826695605216,15.000000000000002,0.011512826695605216 
 12/21  06:00:00,-18.8,1934989.162700011,0.0,2149.9879585555679,0.0,15.000000000000004,0.0008843566491681405,6.790046582377959,12.806758722671829,2016.7291471138793,10.237391136725574,14.666729223994326,0.10864771678136062,12.45206018035995,29.03771118335072,0.4295110302304952,0.0,0.0,0.0,0.0,0.0,638403.104256844,2284848.873844177,1824830.3340705438,0.0,0.0,0.0,0.0,0.0,0.0,15.429511030230494,0.0008843566491681407,15.429511030230494,0.0008843566491681407,0.0,14.680541560964832,14.680541560964832,709.3367825076044,2538.7209709379746,0.0,0.0,0.0,0.0,0.0,2531.690735803614,2278521.662223253,0.0,0.0,2531.690735803614,2278521.662223253,0.0,0.0,0.0,0.0,0.0,0.0,738.3744936909551,664537.0443218596,0.04689702665663632,0.04689702665663632,9.953897142857148,0.8590220604609868,52.44747956524478,0.06717090435897266,0.0,-18.8,0.011512826695605216,14.999999999999999,0.011512826695605216,-18.8,0.011512826695605216,15.0,0.06717090435897266,15.0,0.011512826695605216,14.999999999999999,0.011512826695605216 
 12/21  06:15:00,-18.8,1935338.3592925247,0.0,2150.3759547694719,0.0,14.999999999999999,0.0008843566491681404,6.790046790897576,12.801508968076743,2017.526966738676,10.23164953278959,14.661695650873309,0.10867314777545273,12.44667259183145,29.044507993108249,0.4295110302304952,0.0,0.0,0.0,0.0,0.0,638507.6752670163,2285196.897729512,1825085.4832216097,0.0,0.0,0.0,0.0,0.0,0.0,15.429511030230497,0.0008843566491681405,15.429511030230497,0.0008843566491681405,0.0,14.674982792673135,14.674982792673135,709.452972518907,2539.107664143902,0.0,0.0,0.0,0.0,0.0,2532.078732017518,2278870.8588157666,0.0,0.0,2532.0787320175188,2278870.858815767,0.0,0.0,0.0,0.0,4.547473508864641e-13,4.092726157978177e-10,738.4974805120153,664647.7324608137,0.046908003767275868,0.046908003767275868,9.953897142857148,0.8590220604609868,52.444454045206189,0.06718662694314214,0.0,-18.8,0.011512826695605216,15.000000000000002,0.011512826695605216,-18.8,0.011512826695605216,15.000000000000004,0.06718662694314214,15.000000000000004,0.011512826695605216,15.000000000000002,0.011512826695605216 
 12/21  06:30:00,-18.8,1935681.962749132,0.0,2150.7577363879247,0.0,14.999999999999999,0.0008843566491681402,6.790046790897576,12.796461834053288,2018.287915669959,10.226145453494244,14.656842752151535,0.10869798687711196,12.44149410282289,29.051146610848244,0.4295110302304952,0.0,0.0,0.0,0.0,0.0,638610.0960299858,2285539.3922959889,1825337.060955594,0.0,0.0,0.0,0.0,0.0,0.0,15.429511030230494,0.0008843566491681404,15.429511030230494,0.0008843566491681404,0.0,14.669632400378138,14.669632400378138,709.5667733666509,2539.4882136622097,0.0,0.0,0.0,0.0,0.0,2532.46051363597,2279214.462272373,0.0,0.0,2532.46051363597,2279214.462272373,0.0,0.0,0.0,0.0,0.0,0.0,738.6179199774991,664756.1279797492,0.04691872539168868,0.04691872539168868,9.953897142857148,0.8590220604609868,52.44154193981641,0.06720198359279242,0.0,-18.8,0.011512826695605216,14.999999999999999,0.011512826695605216,-18.8,0.011512826695605216,14.999999999999999,0.06720198359279242,14.999999999999999,0.011512826695605216,14.999999999999999,0.011512826695605216 
 12/21  06:45:00,-18.8,1936020.2161822918,0.0,2151.13357353588,0.0,15.0,0.00088435664916814,6.790046582377955,12.791602106298776,2019.0138223027576,10.22086194133159,14.652156393745218,0.10872226397764609,12.436509167538404,29.057635025465346,0.4295110302304952,0.0,0.0,0.0,0.0,0.0,638710.4707002392,2285876.5968661478,1825585.2108814258,0.0,0.0,0.0,0.0,0.0,0.0,15.429511030230494,0.0008843566491681402,15.429511030230494,0.0008843566491681402,0.0,14.664478578331853,14.664478578331853,709.6783007780435,2539.8628854068308,0.0,0.0,0.0,0.0,0.0,2532.8363507839269,2279552.715705534,0.0,0.0,2532.8363507839269,2279552.715705534,0.0,0.0,0.0,0.0,0.0,0.0,738.7359358035089,664862.342223158,0.0469292044322486,0.0469292044322486,9.953897142857148,0.8590220604609868,52.43873682345645,0.06721699278807419,0.0,-18.8,0.011512826695605216,14.999999999999999,0.011512826695605216,-18.8,0.011512826695605216,14.999999999999999,0.06721699278807419,14.999999999999999,0.011512826695605216,14.999999999999999,0.011512826695605216 
 12/21  07:00:00,-18.8,1936353.3272936024,0.0,2151.5036969928917,0.0,15.0,0.00088435664916814,6.790046582377955,12.786916626571236,2019.7065917917,10.215783990214636,14.647624601203893,0.10874600793039895,12.431704295709265,29.063980948442969,0.4295110302304952,0.0,0.0,0.0,0.0,0.0,638808.896813942,2286208.7150945996,1825830.0464315396,0.0,0.0,0.0,0.0,0.0,0.0,15.429511030230496,0.00088435664916814,15.429511030230496,0.00088435664916814,0.0,14.659509131534423,14.659509131534423,709.7876631266022,2540.231905660666,0.0,0.0,0.0,0.0,0.0,2533.2064742409377,2279885.826816844,0.0,0.0,2533.2064742409377,2279885.826816844,0.0,0.0,0.0,0.0,0.0,0.0,738.8516440750451,664966.4796675406,0.04693945334329959,0.04693945334329959,9.953897142857148,0.8590220604609868,52.436032058645768,0.06723167236742216,0.0,-18.8,0.011512826695605216,15.0,0.011512826695605216,-18.8,0.011512826695605216,15.0,0.06723167236742216,15.0,0.011512826695605216,15.0,0.011512826695605216 
 12/21  07:15:00,-18.8,15802668.5141691,27139.07172185226,17558.520571298995,30.154524135391399,20.61963196198763,0.0008843566491681405,4.7786496446044579,13.12820266126158,8127.446605292265,8.591444377860335,14.475699013484182,0.30744559999999995,11.845189200183154,205.85843697164806,0.4008769615484617,0.0,0.0,0.0,0.0,0.0,3574866.443422234,15089221.223263272,11834340.264246175,0.0,0.0,0.0,0.0,0.0,0.0,20.620508923536098,0.0008843566491681405,20.620508923536098,0.0008843566491681405,0.0,12.033593616400888,12.033593616400888,3972.0738260247046,16765.80135918141,1350547.0465701507,1500.6078295223898,1875.7597869029872,0.0,0.0,18449.879236538232,16604891.312884413,0.0,0.0,18449.87923653823,16604891.312884413,0.0,0.0,4.850638409455617e-13,4.3655745685100558e-10,9.701276818911234e-13,8.731149137020111e-10,4177.932262996353,3760139.036696718,0.3324693377241194,0.3324693377241194,9.953897142857157,0.8590220604609867,53.88894545204822,0.47619791015892906,0.0,-18.800000000000006,0.011512826695605223,20.21963196198763,0.011512826695605223,-18.800000000000006,0.011512826695605223,20.21963196198763,0.47619791015892906,20.21963196198763,0.011512826695605223,20.21963196198763,0.011512826695605223 
 12/21  07:30:00,-18.8,9682955.708037908,0.0,10758.839675597676,0.0,20.984567517720977,0.0008843566491681402,4.659412123360536,12.886149798590134,8489.647104349911,7.873105653611976,14.964696409133407,0.2866698553644856,11.418901031372691,140.19697759075863,0.4295110302304934,0.0,0.0,0.0,0.0,0.0,2576135.1896872038,9991067.668115059,7770277.074451587,0.0,0.0,0.0,0.0,0.0,0.0,21.22429506653367,0.0008843566491681402,21.22429506653367,0.0008843566491681402,0.0,11.722213532412106,11.722213532412106,2862.3724329857816,11101.18629790562,0.0,0.0,0.0,0.0,0.0,11299.866275861905,10169879.648275715,0.0,0.0,11299.866275861907,10169879.648275715,0.0,0.0,4.547473508864641e-13,4.092726157978177e-10,1.8189894035458565e-12,1.6370904631912709e-9,3002.56941057654,2702312.4695188866,0.22642354122674247,0.22642354122674247,9.953897142857148,0.8590220604609868,55.43748622145021,0.32430785311224438,0.0,-18.8,0.011512826695605216,20.79478403630318,0.011512826695605216,-18.8,0.011512826695605216,20.794784036303179,0.32430785311224438,20.794784036303179,0.011512826695605216,20.79478403630318,0.011512826695605216 
 12/21  07:45:00,-18.8,10047521.463737665,0.0,11163.912737486295,0.0,20.999931827795103,0.0008843566491681394,4.655011430072101,12.622977105139175,8677.335941777339,8.04923947420877,14.330608807859564,0.32940600000000005,11.189924141034167,143.1754480811536,0.4295110302304934,0.0,0.0,0.0,0.0,0.0,2667858.6961927807,10260487.708772088,7983596.602711882,0.0,0.0,0.0,0.0,0.0,0.0,21.42870995505372,0.0008843566491681404,21.42870995505372,0.0008843566491681404,0.0,12.16450330058899,12.16450330058899,2964.2874402142008,11400.541898635653,0.0,0.0,0.0,0.0,0.0,11615.383887933813,10453845.499140433,0.0,0.0,11615.383887933813,10453845.499140433,0.0,0.0,0.0,0.0,0.0,0.0,3107.4628882953545,2796716.599465819,0.23123388626744066,0.23123388626744066,9.953897142857148,0.8590220604609868,55.8441082098379,0.3311977403758471,0.0,-18.8,0.011512826695605216,20.999198924823227,0.011512826695605216,-18.8,0.011512826695605216,20.999198924823227,0.3311977403758471,20.999198924823227,0.011512826695605216,20.999198924823227,0.011512826695605216 
 12/21  08:00:00,-18.8,8055730.520606812,0.0,8950.811689563125,0.0,20.99999517246633,0.000884356649168139,4.654993420023153,12.570846465644593,8027.871065744258,8.273691421409787,14.085360128961819,0.32940600000000005,11.179525775185802,115.55209367927758,0.4295110302304934,0.0,0.0,0.0,0.0,0.0,2193848.1820692245,8305621.865629711,6466051.469595882,0.0,0.0,0.0,0.0,0.0,0.0,21.4294428580256,0.0008843566491681394,21.4294428580256,0.0008843566491681394,0.0,12.34990222643638,12.34990222643638,2437.609091188027,9228.468739588568,0.0,0.0,0.0,0.0,0.0,9402.05630604063,8461850.675436566,0.0,0.0,9402.05630604063,8461850.675436566,0.0,0.0,0.0,0.0,0.0,0.0,2553.1611848673048,2297845.0663805746,0.18662110051615653,0.18662110051615653,9.953897142857148,0.8590220604609868,55.94769228552552,0.2672985685407647,0.0,-18.8,0.011512826695605216,20.999931827795107,0.011512826695605216,-18.8,0.011512826695605216,20.999931827795103,0.2672985685407647,20.999931827795103,0.011512826695605216,20.999931827795107,0.011512826695605216 
 12/21  08:15:00,-18.8,7581510.6102937939,0.0,8423.900678104215,0.0,20.99999967481003,0.0008843566491681394,4.654992055628703,12.453556915509984,7353.647340130448,8.515845903420118,13.839849882943794,0.32940600000000005,11.177847893181957,108.4815986842074,0.4295110302304934,0.0,0.0,0.0,0.0,0.0,2074513.4780589946,7840673.378810242,6110235.254204903,0.0,0.0,0.0,0.0,0.0,0.0,21.429506202696826,0.000884356649168139,21.429506202696826,0.000884356649168139,0.0,12.694648884314605,12.694648884314605,2305.014975621105,8711.859309789157,0.0,0.0,0.0,0.0,0.0,8875.129442183228,7987616.497964906,0.0,0.0,8875.129442183228,7987616.497964906,0.0,0.0,0.0,0.0,0.0,0.0,2413.496574305312,2172146.916874781,0.17520197763261675,0.17520197763261675,9.953897142857148,0.8590220604609868,56.13928180150863,0.2509428874719082,0.0,-18.8,0.011512826695605216,20.99999517246633,0.011512826695605216,-18.8,0.011512826695605216,20.99999517246633,0.2509428874719082,20.99999517246633,0.011512826695605216,20.99999517246633,0.011512826695605216 
 12/21  08:30:00,-18.8,7344252.747484788,0.0,8160.280830538653,0.0,20.9999999786296,0.0008843566491681396,4.654992055628705,12.374986979705199,6838.065839164815,8.715425446234342,13.666480908363324,0.32940600000000005,11.190953177298832,105.05221895991761,0.4295110302304934,0.0,0.0,0.0,0.0,0.0,2015754.9387830459,7607964.384875438,5931028.909062418,0.0,0.0,0.0,0.0,0.0,0.0,21.429510705040529,0.0008843566491681394,21.429510705040529,0.0008843566491681394,0.0,12.819343157362408,12.819343157362408,2239.72770975894,8453.293760972709,0.0,0.0,0.0,0.0,0.0,8611.508535291136,7750357.681762022,0.0,0.0,8611.508535291136,7750357.681762022,0.0,0.0,0.0,0.0,0.0,0.0,2344.7799287188579,2110301.935846972,0.16966339673930037,0.16966339673930037,9.953897142857145,0.8590220604609868,56.2085648955297,0.24300994344555716,0.0,-18.8,0.011512826695605211,20.999999674810036,0.011512826695605216,-18.8,0.011512826695605211,20.99999967481003,0.24300994344555716,20.99999967481003,0.011512826695605216,20.999999674810036,0.011512826695605189 
 12/21  08:45:00,-18.8,7192574.768345595,0.0,7991.749742606217,0.0,20.99999999861728,0.0008843566491681399,4.654992055628707,12.324444859499062,6570.652811610214,8.812214522886892,13.569805142229113,0.32940600000000005,11.191009832558003,102.9262503089545,0.4295110302304934,0.0,0.0,0.0,0.0,0.0,1978828.1126899955,7459135.687417776,5815729.832417012,0.0,0.0,0.0,0.0,0.0,0.0,21.429511008860098,0.0008843566491681396,21.429511008860098,0.0008843566491681396,0.0,12.86247172537775,12.86247172537775,2198.697902988884,8287.928541575307,0.0,0.0,0.0,0.0,0.0,8442.977378070178,7598679.64026316,0.0,0.0,8442.977378070178,7598679.64026316,0.0,0.0,0.0,0.0,0.0,0.0,2301.6241532978385,2071461.7379680547,0.16622987514161478,0.16622987514161478,9.953897142857148,0.8590220604609868,56.23252716175756,0.23809208900371338,0.0,-18.8,0.011512826695605216,20.999999978629604,0.011512826695605216,-18.8,0.011512826695605216,20.9999999786296,0.23809208900371338,20.9999999786296,0.011512826695605216,20.999999978629604,0.011512826695605216 
 12/21  09:00:00,-18.8,7090786.173143821,0.0,7878.651303493134,0.0,20.99999999991147,0.0008843566491681404,4.654992055628709,12.296117732135907,6439.597401236739,8.856364437555085,13.519130943984296,0.32940600000000005,11.18774769076969,101.50976264820985,0.4295110302304934,0.0,0.0,0.0,0.0,0.0,1954126.820683764,7359250.104649069,5738241.709287986,0.0,0.0,0.0,0.0,0.0,0.0,21.429511028847779,0.0008843566491681399,21.429511028847779,0.0008843566491681399,0.0,12.886043543787944,12.886043543787944,2171.25202298196,8176.944560721187,0.0,0.0,0.0,0.0,0.0,8329.878934488192,7496891.041039373,0.0,0.0,8329.878934488192,7496891.041039373,0.0,0.0,0.0,0.0,0.0,0.0,2272.76178563017,2045485.6070671529,0.1639421927838253,0.1639421927838253,9.953897142857148,0.8590220604609868,56.24562356732141,0.23481542726599015,0.0,-18.8,0.011512826695605216,20.999999998617285,0.011512826695605216,-18.8,0.011512826695605216,20.99999999861728,0.23481542726599015,20.99999999861728,0.011512826695605216,20.999999998617285,0.011512826695605216 
 12/21  09:15:00,-18.8,6936866.674077491,0.0,7707.629637863879,0.0,20.999999999994427,0.0008843566491681411,4.654992055628713,12.275034265688863,6340.059029550072,8.888996437761846,13.479739488929326,0.32940600000000005,11.184367963345587,99.36733896513725,0.4295110302304934,0.0,0.0,0.0,0.0,0.0,1916725.851502564,7208208.682542971,5621073.488277363,0.0,0.0,0.0,0.0,0.0,0.0,21.429511030141965,0.0008843566491681404,21.429511030141965,0.0008843566491681404,0.0,12.923273040439432,12.923273040439432,2129.6953905584048,8009.120758381079,0.0,0.0,0.0,0.0,0.0,8158.857268573227,7342971.541715904,0.0,0.0,8158.857268573223,7342971.541715901,0.0,0.0,3.637978807091713e-12,3.2741809263825418e-9,0.0,0.0,2229.0627295235419,2006156.4565711877,0.16048209567284939,0.16048209567284939,9.953897142857148,0.8590220604609868,56.26630809897323,0.22985950855037938,0.0,-18.8,0.011512826695605216,20.999999999911475,0.011512826695605216,-18.8,0.011512826695605216,20.99999999991147,0.22985950855037938,20.99999999991147,0.011512826695605216,20.999999999911475,0.011512826695605216 
 12/21  09:30:00,-18.8,6866451.439237392,0.0,7629.390488041547,0.0,20.99999999999965,0.0008843566491681412,4.654992055628713,12.25629369154125,6247.057589870411,8.920020206620445,13.443469150791634,0.32940600000000005,11.181744678706039,98.36660606610285,0.42951103023049699,0.0,0.0,0.0,0.0,0.0,1899378.5944515619,7139128.550611472,5567699.010521527,0.0,0.0,0.0,0.0,0.0,0.0,21.429511030224924,0.0008843566491681411,21.429511030224924,0.0008843566491681411,0.0,12.954151624446084,12.954151624446084,2110.4206605017354,7932.3650562349689,0.0,0.0,0.0,0.0,0.0,8080.618118732956,7272556.30685966,0.0,0.0,8080.618118732956,7272556.30685966,0.0,0.0,0.0,0.0,0.0,0.0,2208.7872665678385,1987908.5399110546,0.15886587333542569,0.15886587333542569,9.953897142857148,0.8590220604609868,56.28346409291886,0.22754458319605395,0.0,-18.8,0.011512826695605216,20.999999999994427,0.011512826695605216,-18.8,0.011512826695605216,20.999999999994427,0.22754458319605395,20.999999999994427,0.011512826695605216,20.999999999994427,0.011512826695605216 
 12/21  09:45:00,-18.8,6820665.552662729,0.0,7578.517280736366,0.0,20.99999999999998,0.0008843566491681407,4.6549920556287109,12.239326309725732,6176.926935662357,8.94091069760576,13.413609746352956,0.32940600000000005,11.177260221979358,97.72951782032448,0.4295110302304934,0.0,0.0,0.0,0.0,0.0,1888237.8293603338,7094198.606811936,5532843.066004816,0.0,0.0,0.0,0.0,0.0,0.0,21.429511030230147,0.0008843566491681412,21.429511030230147,0.0008843566491681412,0.0,12.965718826603368,12.965718826603368,2098.042032622593,7882.442896457706,0.0,0.0,0.0,0.0,0.0,8029.7449114266569,7226770.420283991,0.0,0.0,8029.744911426659,7226770.420283994,0.0,0.0,0.0,0.0,2.7284841053187847e-12,2.4556356947869064e-9,2195.7715504429177,1976194.3953986257,0.15783695117774444,0.15783695117774444,9.953897142857148,0.8590220604609868,56.289890775227409,0.22607085155945234,0.0,-18.8,0.011512826695605216,20.999999999999653,0.011512826695605216,-18.8,0.011512826695605216,20.99999999999965,0.22607085155945234,20.99999999999965,0.011512826695605216,20.999999999999653,0.011512826695605216 
 12/21  10:00:00,-18.8,6787499.999484451,0.0,7541.666666093834,0.0,20.999999999999994,0.0008843566491681405,4.65499205562871,12.224481247905186,6132.130882673355,8.950445508908289,13.390721972946713,0.32940600000000005,11.170583740927502,97.27674520026078,0.4295110302304934,0.0,0.0,0.0,0.0,0.0,1880257.7091227489,7061645.27611928,5507498.522624076,0.0,0.0,0.0,0.0,0.0,0.0,21.42951103023047,0.0008843566491681407,21.42951103023047,0.0008843566491681407,0.0,12.968504406823925,12.968504406823925,2089.1752323586099,7846.272529021422,0.0,0.0,0.0,0.0,0.0,7992.894296784053,7193604.867105648,0.0,0.0,7992.894296784055,7193604.86710565,0.0,0.0,0.0,0.0,1.8189894035458565e-12,1.6370904631912709e-9,2186.4519775588707,1967806.7798029837,0.15710570588439305,0.15710570588439305,9.953897142857148,0.8590220604609868,56.29143843030171,0.22502348435593468,0.0,-18.8,0.011512826695605216,20.999999999999976,0.011512826695605216,-18.8,0.011512826695605216,20.99999999999998,0.22502348435593468,20.99999999999998,0.011512826695605216,20.999999999999976,0.011512826695605216 
 12/21  10:15:00,-18.8,6757702.951123524,0.0,7508.558834581694,0.0,21.0,0.0008843566491681405,4.65499178274986,12.211043772767939,6101.298944244852,8.953723735023944,13.371679626293624,0.32940600000000005,11.162701680658785,96.87340657014512,0.42951103023049699,0.0,0.0,0.0,0.0,0.0,1873122.7615172135,7032395.185653345,5484690.045217595,0.0,0.0,0.0,0.0,0.0,0.0,21.429511030230488,0.0008843566491681405,21.429511030230488,0.0008843566491681405,0.0,12.96876863898768,12.96876863898768,2081.2475127969039,7813.772428503717,0.0,0.0,0.0,0.0,0.0,7959.786465271914,7163807.818744722,0.0,0.0,7959.786465271914,7163807.818744722,0.0,0.0,0.0,0.0,0.0,0.0,2178.120919367049,1960308.827430344,0.15645429839677295,0.15645429839677295,9.953897142857148,0.8590220604609868,56.29158523643063,0.22409046934050495,0.0,-18.8,0.011512826695605216,20.99999999999999,0.011512826695605216,-18.8,0.011512826695605216,20.999999999999994,0.22409046934050495,20.999999999999994,0.011512826695605216,20.99999999999999,0.011512826695605216 
 12/21  10:30:00,-18.8,6737364.757958601,0.0,7485.960842176223,0.0,21.000000000000005,0.0008843566491681407,4.654991782749861,12.196530454485212,6074.930822462655,8.953367703003048,13.352229852745087,0.32940600000000005,11.152798777874067,96.60298390296174,0.42951103023049699,0.0,0.0,0.0,0.0,0.0,1868303.6167883592,7012425.958884254,5469068.049645933,0.0,0.0,0.0,0.0,0.0,0.0,21.429511030230495,0.0008843566491681405,21.429511030230495,0.0008843566491681405,0.0,12.965742071763176,12.965742071763176,2075.8929075426215,7791.584398760282,0.0,0.0,0.0,0.0,0.0,7937.188472866443,7143469.625579799,0.0,0.0,7937.188472866443,7143469.625579799,0.0,0.0,0.0,0.0,0.0,0.0,2172.495891445583,1955246.3023010246,0.1560175553300973,0.1560175553300973,9.953897142857148,0.8590220604609868,56.289903690127548,0.22346491951671966,0.0,-18.8,0.011512826695605216,20.999999999999998,0.011512826695605216,-18.8,0.011512826695605216,21.0,0.22346491951671966,21.0,0.011512826695605216,20.999999999999998,0.011512826695605216 
 12/21  10:45:00,-18.8,6721974.093165759,0.0,7468.86010351751,0.0,21.000000000000005,0.0008843566491681409,4.654991782749863,12.182045771543992,6054.914679952612,8.949684487836145,13.334047578962779,0.32940600000000005,11.141866033399462,96.40497008316443,0.42951103023049699,0.0,0.0,0.0,0.0,0.0,1864726.7873692327,6997308.579371824,5457173.114755495,0.0,0.0,0.0,0.0,0.0,0.0,21.4295110302305,0.0008843566491681407,21.4295110302305,0.0008843566491681407,0.0,12.959075660730822,12.959075660730822,2071.9186526324808,7774.787310413138,0.0,0.0,0.0,0.0,0.0,7920.087734207727,7128078.9607869549,0.0,0.0,7920.087734207727,7128078.9607869549,0.0,0.0,0.0,0.0,0.0,0.0,2168.323622715645,1951491.2604440805,0.15569775535251707,0.15569775535251707,9.953897142857148,0.8590220604609868,56.286199863978989,0.2230068680102708,0.0,-18.8,0.011512826695605216,21.000000000000005,0.011512826695605216,-18.8,0.011512826695605216,21.000000000000005,0.2230068680102708,21.000000000000005,0.011512826695605216,21.000000000000005,0.011512826695605216 
 12/21  11:00:00,-18.8,6709927.742673325,0.0,7455.475269637028,0.0,21.000000000000005,0.0008843566491681411,4.654991782749864,12.168174165666589,6040.8725296602819,8.943418491451116,13.317604510363797,0.32940600000000005,11.130511500907458,96.25489203931422,0.42951103023049699,0.0,0.0,0.0,0.0,0.0,1861979.1417324939,6985471.740717502,5447808.663260474,0.0,0.0,0.0,0.0,0.0,0.0,21.429511030230498,0.0008843566491681409,21.429511030230498,0.0008843566491681409,0.0,12.950600334242653,12.950600334242653,2068.8657130361045,7761.635267463891,0.0,0.0,0.0,0.0,0.0,7906.702900327247,7116032.610294523,0.0,0.0,7906.7029003272459,7116032.610294521,0.0,0.0,1.8189894035458565e-12,1.6370904631912709e-9,0.0,0.0,2165.1206050754187,1948608.5445678768,0.15545537350710998,0.15545537350710998,9.953897142857148,0.8590220604609868,56.281491013037769,0.22265970297835109,0.0,-18.8,0.011512826695605216,21.000000000000005,0.011512826695605216,-18.8,0.011512826695605216,21.000000000000005,0.22265970297835109,21.000000000000005,0.011512826695605216,21.000000000000005,0.011512826695605216 
 12/21  11:15:00,-18.8,6695575.347540888,0.0,7439.52816393432,0.0,20.999999999999998,0.0008843566491681411,4.654992055628713,12.154935410274263,6029.736880570929,8.936177179040702,13.302289334781449,0.32940600000000005,11.119233256911075,96.07294764614758,0.42951103023049699,0.0,0.0,0.0,0.0,0.0,1858671.7029240754,6971371.769922123,5436686.219794023,0.0,0.0,0.0,0.0,0.0,0.0,21.4295110302305,0.0008843566491681411,21.4295110302305,0.0008843566491681411,0.0,12.942541003100411,12.942541003100411,2065.1907810267505,7745.968633246804,0.0,0.0,0.0,0.0,0.0,7890.755794624535,7101680.215162082,0.0,0.0,7890.755794624535,7101680.215162082,0.0,0.0,0.0,0.0,0.0,0.0,2161.2637286728979,1945137.355805608,0.15516152627505767,0.15516152627505767,9.953897142857148,0.8590220604609868,56.27701328712507,0.22223882375151123,0.0,-18.8,0.011512826695605216,21.000000000000005,0.011512826695605216,-18.8,0.011512826695605216,21.000000000000005,0.22223882375151123,21.000000000000005,0.011512826695605216,21.000000000000005,0.011512826695605216 
 12/21  11:30:00,-18.8,6686812.479886277,0.0,7429.791644318086,0.0,21.0,0.0008843566491681411,4.654991782749864,12.142247557728114,6020.143419370357,8.928638352270504,13.28779294115199,0.32940600000000005,11.108215646711248,95.96714548073632,0.42951103023049699,0.0,0.0,0.0,0.0,0.0,1856708.4492057097,6962758.294161944,5429837.024164487,0.0,0.0,0.0,0.0,0.0,0.0,21.429511030230495,0.0008843566491681411,21.429511030230495,0.0008843566491681411,0.0,12.934109503616297,12.934109503616297,2063.009388006344,7736.398104624382,0.0,0.0,0.0,0.0,0.0,7881.019275008304,7092917.347507474,0.0,0.0,7881.019275008304,7092917.347507474,0.0,0.0,0.0,0.0,0.0,0.0,2158.9765334870805,1943078.8801383724,0.15499065168579366,0.15499065168579366,9.953897142857148,0.8590220604609868,56.27232878625808,0.22199407900944327,0.0,-18.8,0.011512826695605216,20.999999999999998,0.011512826695605216,-18.8,0.011512826695605216,20.999999999999998,0.22199407900944327,20.999999999999998,0.011512826695605216,20.999999999999998,0.011512826695605216 
