Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),SPACE1-1:Zone Air System Sensible Heating Energy [J](TimeStep),SPACE1-1:Zone Air System Sensible Cooling Energy [J](TimeStep),SPACE1-1:Zone Air System Sensible Heating Rate [W](TimeStep),SPACE1-1:Zone Air System Sensible Cooling Rate [W](TimeStep),SPACE1-1:Zone Air Temperature [C](TimeStep),SPACE1-1:Zone Air Humidity Ratio [](TimeStep),SPACE1-1:Zone Air Relative Humidity [%](TimeStep),VERTICAL GROUND HEAT EXCHANGER:Ground Heat Exchanger Average Borehole Temperature [C](TimeStep),VERTICAL GROUND HEAT EXCHANGER:Ground Heat Exchanger Heat Transfer Rate [W](TimeStep),VERTICAL GROUND HEAT EXCHANGER:Ground Heat Exchanger Inlet Temperature [C](TimeStep),VERTICAL GROUND HEAT EXCHANGER:Ground Heat Exchanger Outlet Temperature [C](TimeStep),VERTICAL GROUND HEAT EXCHANGER:Ground Heat Exchanger Mass Flow Rate [kg/s](TimeStep),VERTICAL GROUND HEAT EXCHANGER:Ground Heat Exchanger Average Fluid Temperature [C](TimeStep),ZONE 1 FAN:Fan Electric Power [W](TimeStep),ZONE 1 FAN:Fan Rise in Air Temperature [deltaC](TimeStep),SYS 1 HEAT PUMP COOLING MODE:Cooling Coil Electric Energy [J](TimeStep),SYS 1 HEAT PUMP COOLING MODE:Cooling Coil Total Cooling Energy [J](TimeStep),SYS 1 HEAT PUMP COOLING MODE:Cooling Coil Sensible Cooling Energy [J](TimeStep),SYS 1 HEAT PUMP COOLING MODE:Cooling Coil Latent Cooling Energy [J](TimeStep),SYS 1 HEAT PUMP COOLING MODE:Cooling Coil Source Side Heat Transfer Energy [J](TimeStep),SYS 1 HEAT PUMP HEATING MODE:Heating Coil Electric Energy [J](TimeStep),SYS 1 HEAT PUMP HEATING MODE:Heating Coil Heating Energy [J](TimeStep),SYS 1 HEAT PUMP HEATING MODE:Heating Coil Source Side Heat Transfer Energy [J](TimeStep),SYS 1 HEAT PUMP COOLING MODE:Cooling Coil Total Cooling Rate [W](TimeStep),SYS 1 HEAT PUMP COOLING MODE:Cooling Coil Sensible Cooling Rate [W](TimeStep),SYS 1 HEAT PUMP COOLING MODE:Cooling Coil Source Side Heat Transfer Rate [W](TimeStep),SYS 1 HEAT PUMP COOLING MODE:Cooling Coil Part Load Ratio [](TimeStep),SYS 1 HEAT PUMP COOLING MODE:Cooling Coil Runtime Fraction [](TimeStep),SYS 1 HEAT PUMP COOLING MODE:Cooling Coil Air Mass Flow Rate [kg/s](TimeStep),SYS 1 HEAT PUMP COOLING MODE:Cooling Coil Air Inlet Temperature [C](TimeStep),SYS 1 HEAT PUMP COOLING MODE:Cooling Coil Air Inlet Humidity Ratio [kgWater/kgDryAir](TimeStep),SYS 1 HEAT PUMP COOLING MODE:Cooling Coil Air Outlet Temperature [C](TimeStep),SYS 1 HEAT PUMP COOLING MODE:Cooling Coil Air Outlet Humidity Ratio [kgWater/kgDryAir](TimeStep),SYS 1 HEAT PUMP COOLING MODE:Cooling Coil Source Side Mass Flow Rate [kg/s](TimeStep),SYS 1 HEAT PUMP COOLING MODE:Cooling Coil Source Side Inlet Temperature [C](TimeStep),SYS 1 HEAT PUMP COOLING MODE:Cooling Coil Source Side Outlet Temperature [C](TimeStep),SYS 1 HEAT PUMP HEATING MODE:Heating Coil Electric Power [W](TimeStep),SYS 1 HEAT PUMP HEATING MODE:Heating Coil Heating Rate [W](TimeStep),HEAT PUMP DX SUPP HEATING COIL 1:Heating Coil Heating Energy [J](TimeStep),HEAT PUMP DX SUPP HEATING COIL 1:Heating Coil Heating Rate [W](TimeStep),HEAT PUMP DX SUPP HEATING COIL 1:Heating Coil Gas Rate [W](TimeStep),HEAT PUMP DX SUPP HEATING COIL 1:Heating Coil Electric Energy [J](TimeStep),HEAT PUMP DX SUPP HEATING COIL 1:Heating Coil Electric Power [W](TimeStep),ZONE1WTAHP:Zone Water to Air Heat Pump Total Heating Rate [W](TimeStep),ZONE1WTAHP:Zone Water to Air Heat Pump Total Heating Energy [J](TimeStep),ZONE1WTAHP:Zone Water to Air Heat Pump Total Cooling Rate [W](TimeStep),ZONE1WTAHP:Zone Water to Air Heat Pump Total Cooling Energy [J](TimeStep),ZONE1WTAHP:Zone Water to Air Heat Pump Sensible Heating Rate [W](TimeStep),ZONE1WTAHP:Zone Water to Air Heat Pump Sensible Heating Energy [J](TimeStep),ZONE1WTAHP:Zone Water to Air Heat Pump Sensible Cooling Rate [W](TimeStep),ZONE1WTAHP:Zone Water to Air Heat Pump Sensible Cooling Energy [J](TimeStep),ZONE1WTAHP:Zone Water to Air Heat Pump Latent Heating Rate [W](TimeStep),ZONE1WTAHP:Zone Water to Air Heat Pump Latent Heating Energy [J](TimeStep),ZONE1WTAHP:Zone Water to Air Heat Pump Latent Cooling Rate [W](TimeStep),ZONE1WTAHP:Zone Water to Air Heat Pump Latent Cooling Energy [J](TimeStep),ZONE1WTAHP:Zone Water to Air Heat Pump Electric Power [W](TimeStep),ZONE1WTAHP:Zone Water to Air Heat Pump Electric Energy [J](TimeStep),ZONE1WTAHP:Zone Water to Air Heat Pump Fan Part Load Ratio [](TimeStep),ZONE1WTAHP:Zone Water to Air Heat Pump Compressor Part Load Ratio [](TimeStep),SUPPLY FAN 1:Fan Electric Power [W](TimeStep),SUPPLY FAN 1:Fan Rise in Air Temperature [deltaC](TimeStep),ZONE 1 INLET NODE:System Node Temperature [C](TimeStep),ZONE 1 INLET NODE:System Node Mass Flow Rate [kg/s](TimeStep),SYS 1 OUTSIDE AIR INLET NODE:System Node Mass Flow Rate [kg/s](TimeStep),OUTSIDE AIR INLET NODE:System Node Temperature [C](TimeStep),OUTSIDE AIR INLET NODE:System Node Mass Flow Rate [kg/s](TimeStep),OUTDOOR AIR MIXER INLET NODE:System Node Temperature [C](TimeStep),OUTDOOR AIR MIXER INLET NODE:System Node Mass Flow Rate [kg/s](TimeStep),MIXED AIR NODE:System Node Temperature [C](TimeStep),MIXED AIR NODE:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 1 OUTLET NODE:System Node Temperature [C](TimeStep),ZONE 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 1 RETURN NODE:System Node Temperature [C](TimeStep),ZONE 1 RETURN NODE:System Node Mass Flow Rate [kg/s](TimeStep),RELIEF AIR OUTLET NODE:System Node Temperature [C](TimeStep),RELIEF AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](TimeStep) 
 12/21  11:45:00,-18.8,6680175.910422983,0.0,7422.417678247759,0.0,21.0,0.000884356649168141,4.654991782749864,12.130042133449372,6012.6222404612849,8.920485587215796,13.274182276769452,0.32940600000000005,11.097333931992625,95.8916702652235,0.42951103023049699,0.0,0.0,0.0,0.0,0.0,1855271.0790274223,6956230.704251341,5424598.358438864,0.0,0.0,0.0,0.0,0.0,0.0,21.429511030230498,0.0008843566491681411,21.429511030230498,0.0008843566491681411,0.0,12.924630486772435,12.924630486772435,2061.412310030469,7729.145226945934,0.0,0.0,0.0,0.0,0.0,7873.645308937976,7086280.778044178,0.0,0.0,7873.645308937976,7086280.778044178,0.0,0.0,0.0,0.0,0.0,0.0,2157.303980295693,1941573.5822661236,0.15486875629357525,0.15486875629357525,9.953897142857148,0.8590220604609868,56.26706228974621,0.22181948747739475,0.0,-18.8,0.011512826695605216,20.999999999999998,0.011512826695605216,-18.8,0.011512826695605216,21.0,0.22181948747739475,21.0,0.011512826695605216,20.999999999999998,0.011512826695605216 
 12/21  12:00:00,-18.8,6675156.37990952,0.0,7416.840422121689,0.0,21.0,0.0008843566491681412,4.654991782749864,12.118269991388953,6007.136018651059,8.911679171301773,13.261390535676187,0.32940600000000005,11.08653485348898,95.83883225344916,0.42951103023049699,0.0,0.0,0.0,0.0,0.0,1854229.1454502042,6951289.801171214,5420589.202014982,0.0,0.0,0.0,0.0,0.0,0.0,21.4295110302305,0.000884356649168141,21.4295110302305,0.000884356649168141,0.0,12.914638457183422,12.914638457183422,2060.2546060557826,7723.655334634683,0.0,0.0,0.0,0.0,0.0,7868.06805281191,7081261.247530719,0.0,0.0,7868.06805281191,7081261.247530719,0.0,0.0,0.0,0.0,0.0,0.0,2156.0934383092319,1940484.0944783085,0.15478342086093667,0.15478342086093667,9.953897142857148,0.8590220604609868,56.261510765801848,0.22169726100393054,0.0,-18.8,0.011512826695605216,20.999999999999998,0.011512826695605216,-18.8,0.011512826695605216,21.0,0.22169726100393054,21.0,0.011512826695605216,20.999999999999998,0.011512826695605216 
 12/21  12:15:00,-18.8,6675712.859166316,0.0,7417.458732407017,0.0,21.0,0.0008843566491681415,4.654991782749867,12.106857592637388,6003.99498566127,8.901986385432882,13.249409285730426,0.32940600000000005,11.075697835581654,95.86354964977737,0.42951103023049699,0.0,0.0,0.0,0.0,0.0,1854545.6649983563,6951820.695986362,5420825.312212647,0.0,0.0,0.0,0.0,0.0,0.0,21.429511030230495,0.0008843566491681413,21.429511030230495,0.0008843566491681413,0.0,12.903260565525488,12.903260565525488,2060.606294442618,7724.245217762625,0.0,0.0,0.0,0.0,0.0,7868.686363097235,7081817.726787511,0.0,0.0,7868.686363097235,7081817.726787511,0.0,0.0,0.0,0.0,0.0,0.0,2156.4698440923955,1940822.8596831558,0.15482334041200486,0.15482334041200486,9.953897142857148,0.8590220604609868,56.25518926350726,0.22175443802639908,0.0,-18.8,0.011512826695605216,20.999999999999998,0.011512826695605216,-18.8,0.011512826695605216,21.0,0.22175443802639908,21.0,0.011512826695605216,20.999999999999998,0.011512826695605216 
 12/21  12:30:00,-18.8,6673384.395540066,0.0,7414.8715506000739,0.0,20.999999999999998,0.0008843566491681422,4.6549920556287189,12.09576922850736,6002.635077644149,8.891656455190429,13.238079669193717,0.32940600000000005,11.064868062192073,95.84934935922969,0.42951103023049699,0.0,0.0,0.0,0.0,0.0,1854172.2115414823,6949519.4848838639,5418851.636815621,0.0,0.0,0.0,0.0,0.0,0.0,21.429511030230495,0.0008843566491681415,21.429511030230495,0.0008843566491681415,0.0,12.891794842725755,12.891794842725755,2060.1913461572028,7721.688316537626,0.0,0.0,0.0,0.0,0.0,7866.099181290291,7079489.2631612629,0.0,0.0,7866.099181290291,7079489.2631612629,0.0,0.0,0.0,0.0,0.0,0.0,2156.040695516432,1940436.625964789,0.15480040639354379,0.15480040639354379,9.953897142857148,0.8590220604609868,56.2488189626495,0.22172158948843324,0.0,-18.8,0.011512826695605216,20.999999999999998,0.011512826695605216,-18.8,0.011512826695605216,21.0,0.22172158948843324,21.0,0.011512826695605216,20.999999999999998,0.011512826695605216 
 12/21  12:45:00,-18.8,6671639.822217804,0.0,7412.933135797561,0.0,20.999999999999998,0.0008843566491681423,4.654992055628719,12.084953464082038,6001.610947953597,8.881393179042025,13.227059941882342,0.32940600000000005,11.054226560462184,95.8421209902178,0.42951103023049699,0.0,0.0,0.0,0.0,0.0,1853928.7583015464,6947792.279447893,5417335.200171024,0.0,0.0,0.0,0.0,0.0,0.0,21.429511030230495,0.0008843566491681422,21.429511030230495,0.0008843566491681422,0.0,12.880944414409403,12.880944414409403,2059.9208425572739,7719.769199386547,0.0,0.0,0.0,0.0,0.0,7864.160766487777,7077744.689839,0.0,0.0,7864.160766487777,7077744.689839,0.0,0.0,0.0,0.0,0.0,0.0,2155.7629635474916,1940186.6671927423,0.15478873229801694,0.15478873229801694,9.953897142857148,0.8590220604609868,56.242790516469728,0.22170486860845396,0.0,-18.8,0.011512826695605216,20.999999999999994,0.011512826695605216,-18.8,0.011512826695605216,20.999999999999998,0.22170486860845396,20.999999999999998,0.011512826695605216,20.999999999999994,0.011512826695605216 
 12/21  13:00:00,-18.8,6669819.934452261,0.0,7410.91103828029,0.0,21.0,0.0008843566491681423,4.65499178274987,12.074358171375956,6000.440759913059,8.871419441656644,13.216224420524523,0.32940600000000005,11.043821931090582,95.83347778419993,0.42951103023049699,0.0,0.0,0.0,0.0,0.0,1853663.0387850402,6945991.495654498,5415765.481159669,0.0,0.0,0.0,0.0,0.0,0.0,21.429511030230495,0.0008843566491681423,21.429511030230495,0.0008843566491681423,0.0,12.870353626851616,12.870353626851616,2059.6255986500448,7717.768328504998,0.0,0.0,0.0,0.0,0.0,7862.138668970508,7075924.802073457,0.0,0.0,7862.138668970508,7075924.802073457,0.0,0.0,0.0,0.0,0.0,0.0,2155.4590764342449,1939913.1687908204,0.15477477318600364,0.15477477318600364,9.953897142857148,0.8590220604609868,56.236906325456008,0.22168487488508113,0.0,-18.8,0.011512826695605216,20.999999999999994,0.011512826695605216,-18.8,0.011512826695605216,20.999999999999998,0.22168487488508113,20.999999999999998,0.011512826695605216,20.999999999999994,0.011512826695605216 
 12/21  13:15:00,-18.8,6681537.150099281,0.0,7423.93016677698,0.0,21.0,0.0008843566491681423,4.65499178274987,12.063988157816813,6002.02187305725,8.860255903301433,13.206189535449163,0.32940600000000005,11.033222719375298,96.01303188993117,0.42951103023049699,0.0,0.0,0.0,0.0,0.0,1856694.3376020003,6957474.893786808,5424503.128822995,0.0,0.0,0.0,0.0,0.0,0.0,21.429511030230498,0.0008843566491681423,21.429511030230498,0.0008843566491681423,0.0,12.85657388322794,12.85657388322794,2062.993708446667,7730.527659763119,0.0,0.0,0.0,0.0,0.0,7875.157797467196,7087642.017720477,0.0,0.0,7875.157797467196,7087642.017720477,0.0,0.0,0.0,0.0,0.0,0.0,2159.006740336598,1943106.0663029382,0.15506476001139828,0.15506476001139828,9.953897142857148,0.8590220604609868,56.22925036567412,0.22210022482733997,0.0,-18.8,0.011512826695605216,21.0,0.011512826695605216,-18.8,0.011512826695605216,21.0,0.22210022482733997,21.0,0.011512826695605216,21.0,0.011512826695605216 
 12/21  13:30:00,-18.8,6683135.797592888,0.0,7425.706441769875,0.0,20.999999999999998,0.0008843566491681427,4.654992055628721,12.05391189862886,6006.282371590206,8.847954543365324,13.196955245564146,0.32940600000000005,11.022454894464735,96.05548493179234,0.42951103023049699,0.0,0.0,0.0,0.0,0.0,1857299.2484943832,6959025.58130557,5425496.889717674,0.0,0.0,0.0,0.0,0.0,0.0,21.429511030230498,0.0008843566491681423,21.429511030230498,0.0008843566491681423,0.0,12.842845439872747,12.842845439872747,2063.6658316604259,7732.2506458950779,0.0,0.0,0.0,0.0,0.0,7876.934072460094,7089240.665214085,0.0,0.0,7876.934072460091,7089240.665214081,0.0,0.0,3.637978807091713e-12,3.2741809263825418e-9,0.0,0.0,2159.721316592218,1943749.1849329964,0.15513332331596617,0.15513332331596617,9.953897142857148,0.8590220604609868,56.221622908076458,0.22219842847695263,0.0,-18.8,0.011512826695605216,21.0,0.011512826695605216,-18.8,0.011512826695605216,21.0,0.22219842847695263,21.0,0.011512826695605216,21.0,0.011512826695605216 
 12/21  13:45:00,-18.8,6683251.221552437,0.0,7425.834690613819,0.0,21.0,0.000884356649168143,4.654991782749874,12.044043557724715,6009.504642745966,8.836346595137675,13.187663598031304,0.32940600000000005,11.01200509658449,96.07431507381797,0.42951103023049699,0.0,0.0,0.0,0.0,0.0,1857510.9381147647,6959123.442689364,5425394.4728279,0.0,0.0,0.0,0.0,0.0,0.0,21.429511030230495,0.0008843566491681427,21.429511030230495,0.0008843566491681427,0.0,12.83145237606687,12.83145237606687,2063.9010423497386,7732.35938076596,0.0,0.0,0.0,0.0,0.0,7877.0623213040339,7089356.08917363,0.0,0.0,7877.0623213040339,7089356.08917363,0.0,0.0,0.0,0.0,0.0,0.0,2159.9753574235567,1943977.8216812008,0.15516373472363355,0.15516373472363355,9.953897142857148,0.8590220604609868,56.21529297620884,0.22224198692620793,0.0,-18.8,0.011512826695605216,20.99999999999999,0.011512826695605216,-18.8,0.011512826695605216,20.999999999999998,0.22224198692620793,20.999999999999998,0.011512826695605216,20.99999999999999,0.011512826695605216 
 12/21  14:00:00,-18.8,6683039.684968008,0.0,7425.599649964453,0.0,21.000000000000005,0.0008843566491681432,4.6549917827498759,12.034257110398205,6010.668906463931,8.825900257372544,13.178045090309052,0.32940600000000005,11.001972673840797,96.08742124910794,0.42951103023049699,0.0,0.0,0.0,0.0,0.0,1857630.4430855616,6958901.506299887,5425056.122191222,0.0,0.0,0.0,0.0,0.0,0.0,21.429511030230495,0.000884356649168143,21.429511030230495,0.000884356649168143,0.0,12.820916029789629,12.820916029789629,2064.033825650624,7732.1127847776519,0.0,0.0,0.0,0.0,0.0,7876.827280654672,7089144.552589205,0.0,0.0,7876.827280654672,7089144.552589205,0.0,0.0,0.0,0.0,0.0,0.0,2160.121246899732,1944109.1222097588,0.15518490170363617,0.15518490170363617,9.953897142857148,0.8590220604609868,56.209439032510747,0.22227230452394679,0.0,-18.8,0.011512826695605216,20.999999999999998,0.011512826695605216,-18.8,0.011512826695605216,21.0,0.22227230452394679,21.0,0.011512826695605216,20.999999999999998,0.011512826695605216 
 12/21  14:15:00,-18.8,6673053.30390626,0.0,7414.503671006955,0.0,21.000000000000005,0.0008843566491681433,4.654991782749876,12.024604666276455,6008.9195888527069,8.817127377155039,13.167992848629215,0.32940600000000005,10.992560112892127,95.96387977941495,0.42951103023049699,0.0,0.0,0.0,0.0,0.0,1855361.3226037473,6949088.029285951,5417283.384502551,0.0,0.0,0.0,0.0,0.0,0.0,21.429511030230498,0.0008843566491681432,21.429511030230498,0.0008843566491681432,0.0,12.813113285176908,12.813113285176908,2061.51258067083,7721.208921428834,0.0,0.0,0.0,0.0,0.0,7865.731301697174,7079158.1715274569,0.0,0.0,7865.731301697174,7079158.1715274569,0.0,0.0,0.0,0.0,0.0,0.0,2157.476460450245,1941728.8144052209,0.15498537745185168,0.15498537745185168,9.953897142857148,0.8590220604609868,56.205103864849068,0.22198652469120734,0.0,-18.8,0.011512826695605216,21.0,0.011512826695605216,-18.8,0.011512826695605216,21.000000000000005,0.22198652469120734,21.000000000000005,0.011512826695605216,21.0,0.011512826695605216 
 12/21  14:30:00,-18.8,6670529.971021651,0.0,7411.699967801835,0.0,21.0,0.0008843566491681434,4.654991782749876,12.01513887668972,6005.142254448451,8.80964009664588,13.157759638494508,0.32940600000000005,10.983699867570195,95.94104271956282,0.42951103023049699,0.0,0.0,0.0,0.0,0.0,1854877.243625272,6946600.8913071979,5415226.819449346,0.0,0.0,0.0,0.0,0.0,0.0,21.429511030230498,0.0008843566491681433,21.429511030230498,0.0008843566491681433,0.0,12.805604702436265,12.805604702436265,2060.974715139191,7718.445434785775,0.0,0.0,0.0,0.0,0.0,7862.927598492052,7076634.838642847,0.0,0.0,7862.927598492052,7076634.838642847,0.0,0.0,0.0,0.0,0.0,0.0,2156.915757858754,1941224.1820728789,0.1549484947169184,0.1549484947169184,9.953897142857148,0.8590220604609868,56.200932132119408,0.22193369731946714,0.0,-18.8,0.011512826695605216,21.0,0.011512826695605216,-18.8,0.011512826695605216,21.000000000000005,0.22193369731946714,21.000000000000005,0.011512826695605216,21.0,0.011512826695605216 
 12/21  14:45:00,-18.8,6669015.175640877,0.0,7410.016861823197,0.0,21.000000000000005,0.0008843566491681435,4.654991782749876,12.005942078928236,6002.194790336233,8.80203165375625,13.148005995623392,0.32940600000000005,10.97501882468982,95.9338116333839,0.42951103023049699,0.0,0.0,0.0,0.0,0.0,1854655.6891899748,6945102.030206041,5413920.660846209,0.0,0.0,0.0,0.0,0.0,0.0,21.429511030230495,0.0008843566491681434,21.429511030230495,0.0008843566491681434,0.0,12.796817303245423,12.796817303245423,2060.7285435444166,7716.780033562269,0.0,0.0,0.0,0.0,0.0,7861.244492513417,7075120.043262075,0.0,0.0,7861.244492513417,7075120.043262075,0.0,0.0,0.0,0.0,0.0,0.0,2156.6623551778004,1940996.11966002,0.15493681623306175,0.15493681623306175,9.953897142857148,0.8590220604609868,56.1960498950742,0.22191697015405563,0.0,-18.8,0.011512826695605216,20.999999999999998,0.011512826695605216,-18.8,0.011512826695605216,21.0,0.22191697015405563,21.0,0.011512826695605216,20.999999999999998,0.011512826695605216 
 12/21  15:00:00,-18.8,6667689.500742732,0.0,7408.543889714146,0.0,21.000000000000005,0.0008843566491681438,4.654991782749879,11.997085423419245,6000.735294444851,8.793981252013549,13.138887145382914,0.32940600000000005,10.96643419869823,95.92939285554947,0.42951103023049699,0.0,0.0,0.0,0.0,0.0,1854482.1470476066,6943788.592387355,5412756.4788403729,0.0,0.0,0.0,0.0,0.0,0.0,21.4295110302305,0.0008843566491681434,21.4295110302305,0.0008843566491681434,0.0,12.787865090707376,12.787865090707376,2060.535718941785,7715.320658208172,0.0,0.0,0.0,0.0,0.0,7859.7715204043629,7073794.368363926,0.0,0.0,7859.7715204043629,7073794.368363926,0.0,0.0,0.0,0.0,0.0,0.0,2156.4651117973346,1940818.600617601,0.15492967973595346,0.15492967973595346,9.953897142857148,0.8590220604609868,56.19107608852001,0.22190674850464854,0.0,-18.8,0.011512826695605216,21.000000000000005,0.011512826695605216,-18.8,0.011512826695605216,21.000000000000005,0.22190674850464854,21.000000000000005,0.011512826695605216,21.000000000000005,0.011512826695605216 
 12/21  15:15:00,-18.8,6656876.095959304,0.0,7396.528995510338,0.0,21.000000000000005,0.000884356649168144,4.65499178274988,12.404210414933582,6610.280389975611,8.887040408020083,13.673443629556426,0.32940600000000005,11.280242018788254,95.42821994280122,0.42951103023049699,0.0,0.0,0.0,0.0,0.0,1848108.5090057525,6933491.004512262,5408398.982208281,0.0,0.0,0.0,0.0,0.0,0.0,21.4295110302305,0.0008843566491681438,21.4295110302305,0.0008843566491681438,0.0,13.023180269274376,13.023180269274376,2053.4538988952806,7703.878893902513,0.0,0.0,0.0,0.0,0.0,7847.756626200556,7062980.9635805,0.0,0.0,7847.756626200556,7062980.9635805,0.0,0.0,0.0,0.0,0.0,0.0,2148.8821188380818,1933993.9069542734,0.1541202660979318,0.1541202660979318,9.953897142857148,0.8590220604609868,56.32181607849277,0.22074742029255374,0.0,-18.8,0.011512826695605216,21.000000000000005,0.011512826695605216,-18.8,0.011512826695605216,21.000000000000005,0.22074742029255374,21.000000000000005,0.011512826695605216,21.000000000000005,0.011512826695605216 
 12/21  15:30:00,-18.8,6653963.800173821,0.0,7393.293111304246,0.0,21.0,0.000884356649168144,4.65499178274988,12.409216223086082,6276.133432070252,9.052970344947337,13.5976746632378,0.32940600000000005,11.325322504092569,95.10384706976189,0.42951103023049699,0.0,0.0,0.0,0.0,0.0,1844372.960890937,6930887.020705155,5409317.801810573,0.0,0.0,0.0,0.0,0.0,0.0,21.4295110302305,0.000884356649168144,21.4295110302305,0.000884356649168144,0.0,13.213712728528279,13.213712728528279,2049.3032898788189,7700.985578561284,0.0,0.0,0.0,0.0,0.0,7844.520741994463,7060068.667795016,0.0,0.0,7844.520741994464,7060068.667795017,0.0,0.0,0.0,0.0,9.094947017729282e-13,8.185452315956354e-10,2144.4071369485807,1929966.4232537226,0.1535963913621593,0.1535963913621593,9.953897142857148,0.8590220604609868,56.427675003378308,0.2199970712345996,0.0,-18.8,0.011512826695605216,21.000000000000005,0.011512826695605216,-18.8,0.011512826695605216,21.000000000000005,0.2199970712345996,21.000000000000005,0.011512826695605216,21.000000000000005,0.011512826695605216 
 12/21  15:45:00,-18.8,6652219.2850350639,0.0,7391.354761150071,0.0,20.999999999999998,0.0008843566491681438,4.654992055628727,12.37803025388858,6039.47892381639,9.149911165976873,13.52338964785325,0.32940600000000005,11.33665040691506,95.07115845460835,0.42951103023049699,0.0,0.0,0.0,0.0,0.0,1843858.0005077429,6929182.6441042129,5408082.696456168,0.0,0.0,0.0,0.0,0.0,0.0,21.429511030230495,0.000884356649168144,21.429511030230495,0.000884356649168144,0.0,13.219875776520122,13.219875776520122,2048.73111167527,7699.091826782458,0.0,0.0,0.0,0.0,0.0,7842.582391840285,7058324.152656256,0.0,0.0,7842.582391840288,7058324.15265626,0.0,0.0,0.0,0.0,3.637978807091713e-12,3.2741809263825418e-9,2143.8022701298784,1929422.0431168904,0.1535435979843843,0.1535435979843843,9.953897142857148,0.8590220604609868,56.43109916342425,0.2199214549496851,0.0,-18.8,0.011512826695605216,21.0,0.011512826695605216,-18.8,0.011512826695605216,21.0,0.2199214549496851,21.0,0.011512826695605216,21.0,0.011512826695605216 
 12/21  16:00:00,-18.8,6650739.942777852,0.0,7389.711047530946,0.0,21.0,0.0008843566491681437,4.654991782749878,12.365321788255575,5988.985158426393,9.167596816540513,13.504535937708802,0.32940600000000005,11.336066377124658,95.08542322615145,0.42951103023049699,0.0,0.0,0.0,0.0,0.0,1843868.8489082424,6927699.7891921219,5406571.497107886,0.0,0.0,0.0,0.0,0.0,0.0,21.429511030230495,0.0008843566491681437,21.429511030230495,0.0008843566491681437,0.0,13.196945009359207,13.196945009359207,2048.7431654536028,7697.444210213468,0.0,0.0,0.0,0.0,0.0,7840.938678221164,7056844.810399048,0.0,0.0,7840.938678221165,7056844.810399048,0.0,0.0,0.0,0.0,9.094947017729282e-13,8.185452315956354e-10,2143.828588679754,1929445.7298117786,0.1535666361421469,0.1535666361421469,9.953897142857148,0.8590220604609868,56.41835893864595,0.21995445264702336,0.0,-18.8,0.011512826695605216,20.999999999999998,0.011512826695605216,-18.8,0.011512826695605216,20.999999999999998,0.21995445264702336,20.999999999999998,0.011512826695605216,20.999999999999998,0.011512826695605216 
 12/21  16:15:00,-18.8,6649530.02902017,0.0,7388.3666989113,0.0,20.999999999999998,0.0008843566491681441,4.654992055628729,11.93708696223438,5370.60827867778,9.058938061572825,12.947936838956151,0.32940600000000005,11.003437450264489,95.45631144363613,0.42951103023049699,0.0,0.0,0.0,0.0,0.0,1847706.977012914,6926165.723740088,5401366.944931731,0.0,0.0,0.0,0.0,0.0,0.0,21.429511030230498,0.0008843566491681437,21.429511030230498,0.0008843566491681437,0.0,12.938367726122099,12.938367726122099,2053.007752236571,7695.739693044542,0.0,0.0,0.0,0.0,0.0,7839.594329601519,7055634.896641367,0.0,0.0,7839.594329601517,7055634.896641365,0.0,0.0,2.7284841053187847e-12,2.4556356947869064e-9,0.0,0.0,2148.464063680207,1933617.6573121863,0.15416563495827896,0.15416563495827896,9.953897142857148,0.8590220604609868,56.274694634356368,0.2208124023947575,0.0,-18.8,0.011512826695605216,21.0,0.011512826695605216,-18.8,0.011512826695605216,21.0,0.2208124023947575,21.0,0.011512826695605216,21.0,0.011512826695605216 
 12/21  16:30:00,-18.8,6648500.631637587,0.0,7387.222924041764,0.0,21.0,0.0008843566491681444,4.654991782749882,11.921596414266354,5716.011538564372,8.876886665217024,13.01574941048684,0.32940600000000005,10.946318037851933,95.74927022794346,0.42951103023049699,0.0,0.0,0.0,0.0,0.0,1850731.73615864,6924880.744654739,5397188.509911737,0.0,0.0,0.0,0.0,0.0,0.0,21.429511030230495,0.0008843566491681441,21.429511030230495,0.0008843566491681441,0.0,12.734876454874725,12.734876454874725,2056.368595731822,7694.311938505266,0.0,0.0,0.0,0.0,0.0,7838.450554731982,7054605.499258784,0.0,0.0,7838.450554731984,7054605.4992587859,0.0,0.0,0.0,0.0,1.8189894035458565e-12,1.6370904631912709e-9,2152.1178659597655,1936906.079363789,0.15463877472574226,0.15463877472574226,9.953897142857148,0.8590220604609868,56.16163585538408,0.2214900834405388,0.0,-18.8,0.011512826695605216,20.999999999999998,0.011512826695605216,-18.8,0.011512826695605216,20.999999999999998,0.2214900834405388,20.999999999999998,0.011512826695605216,20.999999999999998,0.011512826695605216 
 12/21  16:45:00,-18.8,6647602.119878128,0.0,7386.224577642365,0.0,21.000000000000005,0.0008843566491681448,4.6549917827498838,11.941455573834264,5952.841687034025,8.768319687299208,13.078510694359779,0.32940600000000005,10.923415190829493,95.76128514644518,0.42951103023049699,0.0,0.0,0.0,0.0,0.0,1850774.104356539,6923977.102453088,5396233.6292987209,0.0,0.0,0.0,0.0,0.0,0.0,21.429511030230495,0.0008843566491681444,21.429511030230495,0.0008843566491681444,0.0,12.718876590710881,12.718876590710881,2056.4156715072656,7693.307891614542,0.0,0.0,0.0,0.0,0.0,7837.452208332587,7053706.987499328,0.0,0.0,7837.452208332585,7053706.9874993269,0.0,0.0,2.7284841053187847e-12,2.4556356947869064e-9,0.0,0.0,2152.1769566537107,1936959.2609883394,0.1546581792838252,0.1546581792838252,9.953897142857148,0.8590220604609868,56.15274640722744,0.221517876710348,0.0,-18.8,0.011512826695605216,20.999999999999998,0.011512826695605216,-18.8,0.011512826695605216,21.0,0.221517876710348,21.0,0.011512826695605216,20.999999999999998,0.011512826695605216 
 12/21  17:00:00,-18.8,6646799.243251498,0.0,7385.332492501664,0.0,20.999999999999998,0.0008843566491681452,4.6549920556287349,11.941847418186255,5999.346972678044,8.740368877255686,13.084191776581239,0.32940600000000005,10.912280326918462,95.73346742267376,0.42951103023049699,0.0,0.0,0.0,0.0,0.0,1850400.966387171,6923204.123027198,5395806.315809891,0.0,0.0,0.0,0.0,0.0,0.0,21.429511030230498,0.0008843566491681448,21.429511030230498,0.0008843566491681448,0.0,12.730057630742988,12.730057630742988,2056.0010737635236,7692.449025585775,0.0,0.0,0.0,0.0,0.0,7836.5601231918849,7052904.110872696,0.0,0.0,7836.560123191883,7052904.110872694,0.0,0.0,1.8189894035458565e-12,1.6370904631912709e-9,0.0,0.0,2151.734541186197,1936561.0870675774,0.15461325258402443,0.15461325258402443,9.953897142857148,0.8590220604609868,56.15895853969833,0.22145352791745807,0.0,-18.8,0.011512826695605216,21.0,0.011512826695605216,-18.8,0.011512826695605216,21.000000000000005,0.22145352791745807,21.000000000000005,0.011512826695605216,21.0,0.011512826695605216 
 12/21  17:15:00,-18.8,0.0,381826.1750273153,0.0,424.2513055859058,18.67194114604641,0.0008843566491681461,5.392103768332313,11.637880854062598,0.0,8.737306171642802,8.737306171642802,0.0,11.637880854062598,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.137737789552145,0.000884356649168146,19.137737789552145,0.000884356649168146,0.0,12.73254872642218,12.73254872642218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.953897142857145,0.8590220604609868,19.137737789552145,0.0,0.0,-18.8,0.011512826695605213,19.137737789552145,0.011512826695605213,-18.8,0.011512826695605213,19.137737789552145,0.0,19.137737789552145,0.011512826695605213,19.137737789552145,0.011512826695605213 
 12/21  17:30:00,-18.8,0.0,357517.7527331093,0.0,397.24194748123258,16.34103154171577,0.0008843566491681479,6.233248803406454,11.894730872355515,0.0,8.737306171642802,8.737306171642802,0.0,11.894730872355515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.69820334609478,0.0008843566491681476,16.69820334609478,0.0008843566491681476,0.0,12.73254872642218,12.73254872642218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.953897142857145,0.8590220604609868,16.69820334609478,0.0,0.0,-18.8,0.011512826695605213,16.69820334609478,0.011512826695605213,-18.8,0.011512826695605213,16.69820334609478,0.0,16.69820334609478,0.011512826695605213,16.69820334609478,0.011512826695605213 
 12/21  17:45:00,-18.8,0.0,352184.4991741909,0.0,391.31611019354548,15.829631345012066,0.0008843566491681478,6.439746120140655,12.036244872165204,0.0,8.737306171642804,8.737306171642804,0.0,12.036244872165204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.02000223207254,0.0008843566491681479,16.02000223207254,0.0008843566491681479,0.0,12.73254872642218,12.73254872642218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.953897142857145,0.8590220604609868,16.02000223207254,0.0,0.0,-18.8,0.011512826695605213,16.020002232072537,0.011512826695605213,-18.8,0.011512826695605213,16.02000223207254,0.0,16.02000223207254,0.011512826695605213,16.020002232072537,0.011512826695605213 
 12/21  18:00:00,-18.8,0.0,348387.84434665829,0.0,387.0976048296203,15.465574019747754,0.0008843566491681474,6.590690370761974,12.121654778351767,0.0,8.737306171642802,8.737306171642802,0.0,12.121654778351767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.766149815416002,0.0008843566491681476,15.766149815416002,0.0008843566491681476,0.0,12.73254872642218,12.73254872642218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.953897142857145,0.8590220604609868,15.766149815416002,0.0,0.0,-18.8,0.011512826695605211,15.766149815416002,0.011512826695605211,-18.8,0.011512826695605211,15.766149815416002,0.0,15.766149815416002,0.011512826695605211,15.766149815416002,0.011512826695605211 
 12/21  18:15:00,-18.8,938632.6316154811,0.0,1042.9251462394237,0.0,15.001945780906969,0.0008843566491681474,6.789195939771416,12.232913008060415,1692.5017551661854,8.726011193193177,15.197070843754059,0.062373558461018167,11.961541018473618,16.670257136775939,0.4295110302304952,0.0,0.0,0.0,0.0,0.0,405990.4669100549,1276795.9831370624,1015095.4521211512,0.0,0.0,0.0,0.0,0.0,0.0,15.66422606619431,0.0008843566491681474,15.66422606619431,0.0008843566491681474,0.0,12.990859164163958,12.990859164163958,451.1005187889499,1418.6622034856246,0.0,0.0,0.0,0.0,0.0,1416.2327108877544,1274609.4397989789,0.0,0.0,1416.232710887754,1274609.4397989787,0.0,0.0,2.2737367544323208e-13,2.0463630789890886e-10,0.0,0.0,467.77077592572587,420993.69833315329,0.026923110033707247,0.026923110033707247,9.953897142857145,0.8590220604609868,51.71605164192269,0.03856213875478896,0.0,-18.8,0.011512826695605211,15.234715035963813,0.01151282669560521,-18.8,0.011512826695605211,15.234715035963813,0.03856213875478896,15.234715035963813,0.01151282669560521,15.234715035963813,0.01151282669560521 
 12/21  18:30:00,-18.8,1520852.8761374644,0.0,1689.836529041627,0.0,15.000000660314905,0.0008843566491681473,6.790046373858398,12.284092789254084,2350.1069224903696,8.791654211959753,14.990370130992542,0.09042592527268323,11.891012171476147,24.167667571325358,0.4295110302304952,0.0,0.0,0.0,0.0,0.0,544912.7248781113,1869188.2968025604,1488893.4375502503,0.0,0.0,0.0,0.0,0.0,0.0,15.429546539864559,0.0008843566491681474,15.429546539864559,0.0008843566491681474,0.0,13.519679165840192,13.519679165840192,605.4585831979014,2076.8758853361784,0.0,0.0,0.0,0.0,0.0,2071.5373530443587,1864383.6177399227,0.0,0.0,2071.5373530443587,1864383.6177399227,0.0,0.0,0.0,0.0,0.0,0.0,629.6262507692268,566663.6256923041,0.039031717863872838,0.039031717863872838,9.953897142857145,0.8590220604609868,51.81567524984247,0.05590537342157066,0.0,-18.8,0.011512826695605211,15.000035509634064,0.011512826695605216,-18.8,0.011512826695605211,15.000035509634064,0.05590537342157066,15.000035509634064,0.011512826695605216,15.000035509634062,0.01151282669560521 
 12/21  18:45:00,-18.8,1163238.411348546,0.0,1292.4871237206067,0.0,15.00000001023578,0.0008843566491681472,6.790046582378009,12.2890932709957,1836.5874970130265,8.931148675834577,14.959478751134306,0.0726677816209441,11.945313713484442,19.421540714841624,0.4295110302304934,0.0,0.0,0.0,0.0,0.0,458697.19492921719,1510754.9914670438,1204458.8085200603,0.0,0.0,0.0,0.0,0.0,0.0,15.429511690545399,0.0008843566491681474,15.429511690545399,0.0008843566491681474,0.0,13.90436745651796,13.90436745651796,509.6635499213524,1678.6166571856043,0.0,0.0,0.0,0.0,0.0,1674.1898716921162,1506770.8845229047,0.0,0.0,1674.1898716921162,1506770.8845229047,0.0,0.0,0.0,0.0,0.0,0.0,529.085090636194,476176.58157257459,0.03136653942405438,0.03136653942405438,9.953897142857145,0.8590220604609868,52.02502494391496,0.044926490439388139,0.0,-18.8,0.011512826695605211,15.000000660314905,0.01151282669560521,-18.8,0.011512826695605211,15.000000660314905,0.044926490439388139,15.000000660314905,0.01151282669560521,15.000000660314905,0.01151282669560521 
 12/21  19:00:00,-18.8,1480797.1042188758,0.0,1645.3301157987508,0.0,15.000000000183782,0.000884356649168147,6.790046582378008,12.270690717855779,2055.206366425121,9.112022644706542,14.703279743001073,0.08767979151400046,11.907651193853808,23.433722659110136,0.4295110302304952,0.0,0.0,0.0,0.0,0.0,533360.6395934457,1829227.3286183859,1459150.114212162,0.0,0.0,0.0,0.0,0.0,0.0,15.429511040466276,0.0008843566491681472,15.429511040466276,0.0008843566491681472,0.0,14.139487394384972,14.139487394384972,592.6229328816063,2032.4748095759842,0.0,0.0,0.0,0.0,0.0,2027.032892500498,1824329.6032504484,0.0,0.0,2027.032892500499,1824329.603250449,0.0,0.0,0.0,0.0,9.094947017729282e-13,8.185452315956354e-10,616.0566555407164,554450.9899866447,0.03784636844375756,0.03784636844375756,9.953897142857145,0.8590220604609868,52.15299523144179,0.05420759003940692,0.0,-18.8,0.011512826695605211,15.00000001023578,0.011512826695605216,-18.8,0.011512826695605211,15.00000001023578,0.05420759003940692,15.00000001023578,0.011512826695605216,15.00000001023578,0.01151282669560521 
 12/21  19:15:00,-18.8,1593289.8207996335,0.0,1770.3220231107039,0.0,15.00000000000345,0.0008843566491681469,6.7900465823780069,12.291712241422399,2041.6512856135153,9.307177870190424,14.549832177720168,0.0928992448494614,11.928505023955296,24.82869885354861,0.4295110302304952,0.0,0.0,0.0,0.0,0.0,559496.7771955414,1942067.705402564,1549647.3947225174,0.0,0.0,0.0,0.0,0.0,0.0,15.429511030414277,0.000884356649168147,15.429511030414277,0.000884356649168147,0.0,14.276966712254957,14.276966712254957,621.6630857728238,2157.853006002849,0.0,0.0,0.0,0.0,0.0,2152.0248003483654,1936822.3203135287,0.0,0.0,2152.0248003483654,1936822.3203135287,0.0,0.0,0.0,0.0,0.0,0.0,646.4917846263725,581842.6061637353,0.040099308951460656,0.040099308951460656,9.953897142857145,0.8590220604609868,52.227822309007319,0.057434490808135407,0.0,-18.8,0.011512826695605211,15.000000000183782,0.01151282669560521,-18.8,0.011512826695605211,15.000000000183782,0.057434490808135407,15.000000000183782,0.01151282669560521,15.000000000183782,0.01151282669560521 
 12/21  19:30:00,-18.8,1673018.9896821513,0.0,1858.9099885357237,0.0,15.000000000000068,0.0008843566491681466,6.790046582378005,12.299184676105876,1997.9361985385922,9.478210858902932,14.410260714649024,0.09664086406778572,11.944235786775979,25.828701996167945,0.4295110302304952,0.0,0.0,0.0,0.0,0.0,578107.2294025614,2022032.9483031112,1613669.0983934266,0.0,0.0,0.0,0.0,0.0,0.0,15.429511030233945,0.0008843566491681469,15.429511030233945,0.0008843566491681469,0.0,14.335408029847786,14.335408029847786,642.341366002846,2246.7032758923458,0.0,0.0,0.0,0.0,0.0,2240.612765783567,2016551.4892052103,0.0,0.0,2240.612765783567,2016551.4892052103,0.0,0.0,0.0,0.0,0.0,0.0,668.170067999014,601353.0611991126,0.04171435270404913,0.04171435270404913,9.953897142857145,0.8590220604609868,52.25963068226057,0.059747728068035878,0.0,-18.8,0.011512826695605211,15.00000000000345,0.01151282669560521,-18.8,0.011512826695605211,15.00000000000345,0.059747728068035878,15.00000000000345,0.01151282669560521,15.00000000000345,0.01151282669560521 
 12/21  19:45:00,-18.8,1731352.0188141228,0.0,1923.7244653490255,0.0,14.999999999999999,0.0008843566491681464,6.790046790897622,12.30589081053137,1957.7439439759069,9.610052850161399,14.307594922414208,0.09942852155992754,11.958823886287803,26.573744741040469,0.4295110302304952,0.0,0.0,0.0,0.0,0.0,591841.2753569373,2080526.4641199136,1660369.9156151645,0.0,0.0,0.0,0.0,0.0,0.0,15.429511030230563,0.0008843566491681466,15.429511030230563,0.0008843566491681466,0.0,14.34083652537712,14.34083652537712,657.6014170632636,2311.6960712443485,0.0,0.0,0.0,0.0,0.0,2305.4272425970668,2074884.51833736,0.0,0.0,2305.427242597067,2074884.5183373604,0.0,0.0,0.0,0.0,4.547473508864641e-13,4.092726157978177e-10,684.1751618043041,615757.6456238737,0.042917625553138358,0.042917625553138358,9.953897142857148,0.8590220604609868,52.26258529758658,0.06147118328952983,0.0,-18.8,0.011512826695605216,15.000000000000068,0.011512826695605216,-18.8,0.011512826695605216,15.000000000000068,0.06147118328952983,15.000000000000068,0.011512826695605216,15.000000000000068,0.011512826695605216 
 12/21  20:00:00,-18.8,1774747.6147245812,0.0,1971.9417941384236,0.0,15.0,0.0008843566491681462,6.790046582378002,12.31442068382264,1933.7051588013836,9.700629268510174,14.244141884558168,0.1015400627511694,11.97238557653417,27.138085392454408,0.4295110302304952,0.0,0.0,0.0,0.0,0.0,602150.0959796981,2124032.2458688307,1695006.6434102243,0.0,0.0,0.0,0.0,0.0,0.0,15.429511030230494,0.0008843566491681464,15.429511030230494,0.0008843566491681464,0.0,14.319245307730967,14.319245307730967,669.0556621996645,2360.035828743145,0.0,0.0,0.0,0.0,0.0,2353.6445713864698,2118280.1142478229,0.0,0.0,2353.6445713864698,2118280.1142478229,0.0,0.0,0.0,0.0,0.0,0.0,696.1937475921189,626574.372832907,0.04382905753225238,0.04382905753225238,9.953897142857148,0.8590220604609868,52.25083365437747,0.06277663300912552,0.0,-18.8,0.011512826695605216,14.999999999999999,0.011512826695605216,-18.8,0.011512826695605216,14.999999999999999,0.06277663300912552,14.999999999999999,0.011512826695605216,14.999999999999999,0.011512826695605216 
 12/21  20:15:00,-18.8,1806944.3398853439,0.0,2007.7159332059376,0.0,15.0,0.0008843566491681461,6.790046582378001,12.323907316998114,1925.908846281327,9.75609509946829,14.211682140821078,0.10312827404757279,11.983888620144683,27.562558379916284,0.4295110302304952,0.0,0.0,0.0,0.0,0.0,609851.5464677478,2156305.4551148589,1720644.585248098,0.0,0.0,0.0,0.0,0.0,0.0,15.429511030230494,0.0008843566491681462,15.429511030230494,0.0008843566491681462,0.0,14.28947636199817,14.28947636199817,677.6128294086086,2395.8949501276208,0.0,0.0,0.0,0.0,0.0,2389.4187104539835,2150476.839408585,0.0,0.0,2389.418710453984,2150476.839408586,0.0,0.0,0.0,0.0,9.094947017729282e-13,8.185452315956354e-10,705.1753877885249,634657.8490096724,0.04451459782440308,0.04451459782440308,9.953897142857148,0.8590220604609868,52.23463104669257,0.06375853665379422,0.0,-18.8,0.011512826695605216,14.999999999999999,0.011512826695605216,-18.8,0.011512826695605216,15.0,0.06375853665379422,15.0,0.011512826695605216,14.999999999999999,0.011512826695605216 
 12/21  20:30:00,-18.8,1831727.32110497,0.0,2035.2525790055223,0.0,15.0,0.0008843566491681458,6.790046582377999,12.334928294463819,1931.8891924078246,9.785949579533652,14.202768165293686,0.10435756523721501,11.994358872413669,27.891104653897373,0.4295110302304952,0.0,0.0,0.0,0.0,0.0,615795.7929891807,2181145.652676783,1740360.0811738019,0.0,0.0,0.0,0.0,0.0,0.0,15.429511030230494,0.0008843566491681461,15.429511030230494,0.0008843566491681461,0.0,14.26273118512889,14.26273118512889,684.2175477657563,2423.4951696408704,0.0,0.0,0.0,0.0,0.0,2416.9553562535686,2175259.8206282116,0.0,0.0,2416.9553562535686,2175259.8206282116,0.0,0.0,0.0,0.0,0.0,0.0,712.1086524196537,640897.7871776883,0.045045212764111688,0.045045212764111688,9.953897142857148,0.8590220604609868,52.220074212461089,0.06451853974796833,0.0,-18.8,0.011512826695605216,14.999999999999999,0.011512826695605216,-18.8,0.011512826695605216,15.0,0.06451853974796833,15.0,0.011512826695605216,14.999999999999999,0.011512826695605216 
 12/21  20:45:00,-18.8,1851008.3273833153,0.0,2056.6759193147947,0.0,14.999999999999999,0.0008843566491681456,6.790046790897618,12.345523781823065,1945.07831479094,9.799597222076797,14.206300897558679,0.10531167268696025,12.002949059817738,28.14610399842422,0.4295110302304952,0.0,0.0,0.0,0.0,0.0,620413.7788139513,2200471.727661464,1755704.9634828342,0.0,0.0,0.0,0.0,0.0,0.0,15.429511030230496,0.0008843566491681458,15.429511030230496,0.0008843566491681458,0.0,14.243831300180812,14.243831300180812,689.3486431266125,2444.9685862905155,0.0,0.0,0.0,0.0,0.0,2438.378696562841,2194540.8269065569,0.0,0.0,2438.378696562841,2194540.8269065569,0.0,0.0,0.0,0.0,0.0,0.0,717.4947471250367,645745.272412533,0.04545704656816705,0.04545704656816705,9.953897142857148,0.8590220604609868,52.20978740473025,0.06510841187923446,0.0,-18.8,0.011512826695605216,15.0,0.011512826695605216,-18.8,0.011512826695605216,15.0,0.06510841187923446,15.0,0.011512826695605216,15.0,0.011512826695605216 
 12/21  21:00:00,-18.8,1866066.9522252996,0.0,2073.4077246947774,0.0,14.999999999999999,0.0008843566491681453,6.790046790897615,12.355118841526972,1960.6278249064279,9.804498243024258,14.215479084507856,0.10605080460122518,12.009988663766058,28.34364794770033,0.4295110302304952,0.0,0.0,0.0,0.0,0.0,624004.452425087,2215567.023828429,1767706.2913903143,0.0,0.0,0.0,0.0,0.0,0.0,15.429511030230492,0.0008843566491681456,15.429511030230492,0.0008843566491681456,0.0,14.233195725970177,14.233195725970177,693.3382804723188,2461.7411375871436,0.0,0.0,0.0,0.0,0.0,2455.1105019428234,2209599.451748541,0.0,0.0,2455.1105019428239,2209599.4517485417,0.0,0.0,0.0,0.0,4.547473508864641e-13,4.092726157978177e-10,721.6819284200192,649513.7355780173,0.045776087686682297,0.045776087686682297,9.953897142857148,0.8590220604609868,52.20399868658129,0.06556537646710209,0.0,-18.8,0.011512826695605216,14.999999999999997,0.011512826695605216,-18.8,0.011512826695605216,14.999999999999999,0.06556537646710209,14.999999999999999,0.011512826695605216,14.999999999999997,0.011512826695605216 
 12/21  21:15:00,-18.8,1877918.3543578804,0.0,2086.5759492865338,0.0,15.0,0.0008843566491681452,6.790046582377995,12.363639250291904,1975.5476845173046,9.805683385825216,14.226270896190897,0.10662564565919132,12.015977141008057,28.497282732784155,0.4295110302304952,0.0,0.0,0.0,0.0,0.0,626812.3635700194,2227448.962942954,1777170.7266829967,0.0,0.0,0.0,0.0,0.0,0.0,15.429511030230494,0.0008843566491681453,15.429511030230494,0.0008843566491681453,0.0,14.229331843191185,14.229331843191185,696.458181744466,2474.9432921588379,0.0,0.0,0.0,0.0,0.0,2468.2787265345798,2221450.8538811218,0.0,0.0,2468.278726534579,2221450.853881121,0.0,0.0,4.547473508864641e-13,4.092726157978177e-10,0.0,0.0,724.9554644772501,652459.9180295251,0.046024213806746257,0.046024213806746257,9.953897142857148,0.8590220604609868,52.201895656888179,0.06592076905951117,0.0,-18.8,0.011512826695605216,14.999999999999999,0.011512826695605216,-18.8,0.011512826695605216,14.999999999999999,0.06592076905951117,14.999999999999999,0.011512826695605216,14.999999999999999,0.011512826695605216 
 12/21  21:30:00,-18.8,1887306.6131748537,0.0,2097.0073479720597,0.0,14.999999999999999,0.000884356649168145,6.790046790897613,12.3707061671286,1987.958850556026,9.806052312205237,14.235738939580035,0.10707512494242524,12.020895625892637,28.6174127271927,0.4295110302304952,0.0,0.0,0.0,0.0,0.0,629021.2959626601,2236862.84909698,1784684.5601090044,0.0,0.0,0.0,0.0,0.0,0.0,15.429511030230497,0.0008843566491681452,15.429511030230497,0.0008843566491681452,0.0,14.230059718524455,14.230059718524455,698.9125510696223,2485.403165663311,0.0,0.0,0.0,0.0,0.0,2478.710125220105,2230839.1126980946,0.0,0.0,2478.710125220105,2230839.1126980946,0.0,0.0,0.0,0.0,0.0,0.0,727.529963796815,654776.9674171335,0.04621822839400028,0.04621822839400028,9.953897142857148,0.8590220604609868,52.20229182404081,0.06619865736531149,0.0,-18.8,0.011512826695605216,15.000000000000002,0.011512826695605216,-18.8,0.011512826695605216,15.0,0.06619865736531149,15.0,0.011512826695605216,15.000000000000002,0.011512826695605216 
 12/21  21:45:00,-18.8,1894789.2612153637,0.0,2105.321401350404,0.0,15.0,0.0008843566491681449,6.790046582377992,12.37670528422586,1997.6116396028775,9.806944140505792,14.243475502926114,0.10742907498963221,12.025209821715953,28.71201111866017,0.4295110302304952,0.0,0.0,0.0,0.0,0.0,630770.6428907795,2244366.9706374516,1790685.242352301,0.0,0.0,0.0,0.0,0.0,0.0,15.429511030230494,0.000884356649168145,15.429511030230494,0.000884356649168145,0.0,14.233368065609334,14.233368065609334,700.856269878644,2493.741078486057,0.0,0.0,0.0,0.0,0.0,2487.0241785984496,2238321.7607386049,0.0,0.0,2487.0241785984496,2238321.7607386049,0.0,0.0,0.0,0.0,0.0,0.0,729.5682809973041,656611.4528975737,0.04637100845501515,0.04637100845501515,9.953897142857148,0.8590220604609868,52.20409248740267,0.06641748520148809,0.0,-18.8,0.011512826695605216,14.999999999999999,0.011512826695605216,-18.8,0.011512826695605216,14.999999999999999,0.06641748520148809,14.999999999999999,0.011512826695605216,14.999999999999999,0.011512826695605216 
 12/21  22:00:00,-18.8,1900473.4230881185,0.0,2111.637136764576,0.0,15.0,0.0008843566491681447,6.790046582377991,12.38218952355851,2004.7279321496959,9.8087644184878,14.250123021339757,0.10769466698201308,12.029443719913779,28.782994511554525,0.4295110302304952,0.0,0.0,0.0,0.0,0.0,632090.9623949456,2250068.2462369396,1795252.8069246123,0.0,0.0,0.0,0.0,0.0,0.0,15.429511030230494,0.0008843566491681449,15.429511030230494,0.0008843566491681449,0.0,14.237951585549429,14.237951585549429,702.3232915499395,2500.075829152155,0.0,0.0,0.0,0.0,0.0,2493.339914012622,2244005.92261136,0.0,0.0,2493.3399140126227,2244005.9226113606,0.0,0.0,0.0,0.0,4.547473508864641e-13,4.092726157978177e-10,731.1062860614941,657995.6574553447,0.046485649379973927,0.046485649379973927,9.953897142857148,0.8590220604609868,52.20658720038551,0.0665816861147445,0.0,-18.8,0.011512826695605216,14.999999999999999,0.011512826695605216,-18.8,0.011512826695605216,15.0,0.0665816861147445,15.0,0.011512826695605216,14.999999999999999,0.011512826695605216 
 12/21  22:15:00,-18.8,1905142.7722029912,0.0,2116.825302447768,0.0,14.999999999999999,0.0008843566491681444,6.790046790897608,12.387121824786702,2009.9432766975393,9.811464182320595,14.255462126842842,0.10791080687825182,12.03346315458172,28.840761099460005,0.4295110302304952,0.0,0.0,0.0,0.0,0.0,633170.2478807283,2254752.150269946,1799010.5911221107,0.0,0.0,0.0,0.0,0.0,0.0,15.429511030230494,0.0008843566491681447,15.429511030230494,0.0008843566491681447,0.0,14.24298915321818,14.24298915321818,703.5224976452537,2505.280166966607,0.0,0.0,0.0,0.0,0.0,2498.528079695813,2248675.271726232,0.0,0.0,2498.528079695813,2248675.271726232,0.0,0.0,0.0,0.0,0.0,0.0,732.3632587447137,659126.9328702423,0.04657894465368749,0.04657894465368749,9.953897142857148,0.8590220604609868,52.20932904194605,0.06671531351832472,0.0,-18.8,0.011512826695605216,14.999999999999999,0.011512826695605216,-18.8,0.011512826695605216,15.0,0.06671531351832472,15.0,0.011512826695605216,14.999999999999999,0.011512826695605216 
 12/21  22:30:00,-18.8,1909035.2906993523,0.0,2121.1503229992806,0.0,15.000000000000002,0.000884356649168144,6.790046582377986,12.391654570789687,2013.7519159726317,9.814806555065037,14.259859591234763,0.10808974504076353,12.0373330731499,28.888584973137445,0.4295110302304952,0.0,0.0,0.0,0.0,0.0,634066.7228241264,2258657.105498027,1802146.6706969825,0.0,0.0,0.0,0.0,0.0,0.0,15.429511030230496,0.0008843566491681444,15.429511030230496,0.0008843566491681444,0.0,14.247959423820877,14.247959423820877,704.518580915696,2509.619006108919,0.0,0.0,0.0,0.0,0.0,2502.853100247327,2252567.790222594,0.0,0.0,2502.853100247327,2252567.790222594,0.0,0.0,0.0,0.0,0.0,0.0,733.4071658888335,660066.4492999502,0.046656182059367067,0.046656182059367067,9.953897142857148,0.8590220604609868,52.212034255136547,0.06682594113716765,0.0,-18.8,0.011512826695605216,15.0,0.011512826695605216,-18.8,0.011512826695605216,14.999999999999999,0.06682594113716765,14.999999999999999,0.011512826695605216,15.0,0.011512826695605216 
 12/21  22:45:00,-18.8,1911591.5774676812,0.0,2123.9906416307569,0.0,15.000000000000002,0.0008843566491681438,6.790046582377984,12.395876617044309,2015.9910925515574,9.818522825533277,14.263785048280056,0.10820497701492886,12.041153936906668,28.91938242460745,0.4295110302304952,0.0,0.0,0.0,0.0,0.0,634649.5463741688,2261222.116005287,1804212.5566782417,0.0,0.0,0.0,0.0,0.0,0.0,15.429511030230497,0.000884356649168144,15.429511030230497,0.000884356649168144,0.0,14.252655191558925,14.252655191558925,705.1661626379654,2512.4690177836525,0.0,0.0,0.0,0.0,0.0,2505.6934188788025,2255124.076990922,0.0,0.0,2505.6934188788029,2255124.0769909226,0.0,0.0,0.0,0.0,4.547473508864641e-13,4.092726157978177e-10,734.0855450625728,660676.9905563155,0.04670592113464835,0.04670592113464835,9.953897142857148,0.8590220604609868,52.21459006222227,0.06689718272553284,0.0,-18.8,0.011512826695605216,15.000000000000002,0.011512826695605216,-18.8,0.011512826695605216,15.000000000000002,0.06689718272553284,15.000000000000002,0.011512826695605216,15.000000000000002,0.011512826695605216 
 12/21  23:00:00,-18.8,1913924.5253397474,0.0,2126.5828059330526,0.0,15.0,0.0008843566491681434,6.790046582377982,12.399826472253576,2017.7481967631193,9.822392040327749,14.26721937209894,0.10831002263543295,12.044805706213346,28.947457422220255,0.4295110302304952,0.0,0.0,0.0,0.0,0.0,635181.1266478397,2263563.0544025029,1806098.2808116289,0.0,0.0,0.0,0.0,0.0,0.0,15.429511030230497,0.0008843566491681438,15.429511030230497,0.0008843566491681438,0.0,14.257006921485243,14.257006921485243,705.7568073864885,2515.0700604472256,0.0,0.0,0.0,0.0,0.0,2508.285583181099,2257457.024862989,0.0,0.0,2508.285583181099,2257457.024862989,0.0,0.0,0.0,0.0,0.0,0.0,734.7042648087088,661233.8383278379,0.046751263341653557,0.046751263341653557,9.953897142857148,0.8590220604609868,52.216958616801949,0.06696212665198836,0.0,-18.8,0.011512826695605216,15.000000000000002,0.011512826695605216,-18.8,0.011512826695605216,15.000000000000002,0.06696212665198836,15.000000000000002,0.011512826695605216,15.000000000000002,0.011512826695605216 
 12/21  23:15:00,-18.8,1916076.1062015822,0.0,2128.9734513350915,0.0,15.0,0.0008843566491681428,6.790046582377977,12.403563921441148,2019.2149483090796,9.826254182812834,14.270342227362299,0.10840692653855533,12.048298205087566,28.973356425298886,0.4295110302304952,0.0,0.0,0.0,0.0,0.0,635671.4308900628,2265721.9985683297,1807837.3368559378,0.0,0.0,0.0,0.0,0.0,0.0,15.429511030230494,0.0008843566491681434,15.429511030230494,0.0008843566491681434,0.0,14.260997289193872,14.260997289193872,706.3015898778476,2517.4688872981439,0.0,0.0,0.0,0.0,0.0,2510.676228583137,2259608.605724823,0.0,0.0,2510.676228583138,2259608.605724824,0.0,0.0,0.0,0.0,9.094947017729282e-13,8.185452315956354e-10,735.2749463031465,661747.4516728319,0.046793091233324837,0.046793091233324837,9.953897142857148,0.8590220604609868,52.21913048956767,0.06702203700262871,0.0,-18.8,0.011512826695605216,14.999999999999999,0.011512826695605216,-18.8,0.011512826695605216,15.0,0.06702203700262871,15.0,0.011512826695605216,14.999999999999999,0.011512826695605216 
 12/21  23:30:00,-18.8,1917956.5778926919,0.0,2131.062864325213,0.0,15.0,0.0008843566491681424,6.790046582377974,12.407085541546419,2020.396890905101,9.83000512201285,14.273240442033398,0.10849133532120986,12.051622782023124,28.995915922402664,0.4295110302304952,0.0,0.0,0.0,0.0,0.0,636099.2082871384,2267608.9752404706,1809358.0589571819,0.0,0.0,0.0,0.0,0.0,0.0,15.429511030230496,0.0008843566491681428,15.429511030230496,0.0008843566491681428,0.0,14.264658520834585,14.264658520834585,706.7768980968205,2519.5655280449675,0.0,0.0,0.0,0.0,0.0,2512.765641573259,2261489.077415933,0.0,0.0,2512.765641573259,2261489.077415933,0.0,0.0,0.0,0.0,0.0,0.0,735.7728140192231,662195.5326173009,0.046829525693684179,0.046829525693684179,9.953897142857148,0.8590220604609868,52.221123220531378,0.06707422230789523,0.0,-18.8,0.011512826695605216,15.0,0.011512826695605216,-18.8,0.011512826695605216,15.0,0.06707422230789523,15.0,0.011512826695605216,15.0,0.011512826695605216 
