Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),SPACE1-1:Zone Air System Sensible Heating Energy [J](TimeStep),SPACE1-1:Zone Air System Sensible Cooling Energy [J](TimeStep),SPACE1-1:Zone Air System Sensible Heating Rate [W](TimeStep),SPACE1-1:Zone Air System Sensible Cooling Rate [W](TimeStep),SPACE1-1:Zone Air Temperature [C](TimeStep),SPACE1-1:Zone Air Humidity Ratio [](TimeStep),SPACE1-1:Zone Air Relative Humidity [%](TimeStep),VERTICAL GROUND HEAT EXCHANGER:Ground Heat Exchanger Average Borehole Temperature [C](TimeStep),VERTICAL GROUND HEAT EXCHANGER:Ground Heat Exchanger Heat Transfer Rate [W](TimeStep),VERTICAL GROUND HEAT EXCHANGER:Ground Heat Exchanger Inlet Temperature [C](TimeStep),VERTICAL GROUND HEAT EXCHANGER:Ground Heat Exchanger Outlet Temperature [C](TimeStep),VERTICAL GROUND HEAT EXCHANGER:Ground Heat Exchanger Mass Flow Rate [kg/s](TimeStep),VERTICAL GROUND HEAT EXCHANGER:Ground Heat Exchanger Average Fluid Temperature [C](TimeStep),ZONE 1 FAN:Fan Electric Power [W](TimeStep),ZONE 1 FAN:Fan Rise in Air Temperature [deltaC](TimeStep),SYS 1 HEAT PUMP COOLING MODE:Cooling Coil Electric Energy [J](TimeStep),SYS 1 HEAT PUMP COOLING MODE:Cooling Coil Total Cooling Energy [J](TimeStep),SYS 1 HEAT PUMP COOLING MODE:Cooling Coil Sensible Cooling Energy [J](TimeStep),SYS 1 HEAT PUMP COOLING MODE:Cooling Coil Latent Cooling Energy [J](TimeStep),SYS 1 HEAT PUMP COOLING MODE:Cooling Coil Source Side Heat Transfer Energy [J](TimeStep),SYS 1 HEAT PUMP HEATING MODE:Heating Coil Electric Energy [J](TimeStep),SYS 1 HEAT PUMP HEATING MODE:Heating Coil Heating Energy [J](TimeStep),SYS 1 HEAT PUMP HEATING MODE:Heating Coil Source Side Heat Transfer Energy [J](TimeStep),SYS 1 HEAT PUMP COOLING MODE:Cooling Coil Total Cooling Rate [W](TimeStep),SYS 1 HEAT PUMP COOLING MODE:Cooling Coil Sensible Cooling Rate [W](TimeStep),SYS 1 HEAT PUMP COOLING MODE:Cooling Coil Source Side Heat Transfer Rate [W](TimeStep),SYS 1 HEAT PUMP COOLING MODE:Cooling Coil Part Load Ratio [](TimeStep),SYS 1 HEAT PUMP COOLING MODE:Cooling Coil Runtime Fraction [](TimeStep),SYS 1 HEAT PUMP COOLING MODE:Cooling Coil Air Mass Flow Rate [kg/s](TimeStep),SYS 1 HEAT PUMP COOLING MODE:Cooling Coil Air Inlet Temperature [C](TimeStep),SYS 1 HEAT PUMP COOLING MODE:Cooling Coil Air Inlet Humidity Ratio [kgWater/kgDryAir](TimeStep),SYS 1 HEAT PUMP COOLING MODE:Cooling Coil Air Outlet Temperature [C](TimeStep),SYS 1 HEAT PUMP COOLING MODE:Cooling Coil Air Outlet Humidity Ratio [kgWater/kgDryAir](TimeStep),SYS 1 HEAT PUMP COOLING MODE:Cooling Coil Source Side Mass Flow Rate [kg/s](TimeStep),SYS 1 HEAT PUMP COOLING MODE:Cooling Coil Source Side Inlet Temperature [C](TimeStep),SYS 1 HEAT PUMP COOLING MODE:Cooling Coil Source Side Outlet Temperature [C](TimeStep),SYS 1 HEAT PUMP HEATING MODE:Heating Coil Electric Power [W](TimeStep),SYS 1 HEAT PUMP HEATING MODE:Heating Coil Heating Rate [W](TimeStep),HEAT PUMP DX SUPP HEATING COIL 1:Heating Coil Heating Energy [J](TimeStep),HEAT PUMP DX SUPP HEATING COIL 1:Heating Coil Heating Rate [W](TimeStep),HEAT PUMP DX SUPP HEATING COIL 1:Heating Coil Gas Rate [W](TimeStep),HEAT PUMP DX SUPP HEATING COIL 1:Heating Coil Electric Energy [J](TimeStep),HEAT PUMP DX SUPP HEATING COIL 1:Heating Coil Electric Power [W](TimeStep),ZONE1WTAHP:Zone Water to Air Heat Pump Total Heating Rate [W](TimeStep),ZONE1WTAHP:Zone Water to Air Heat Pump Total Heating Energy [J](TimeStep),ZONE1WTAHP:Zone Water to Air Heat Pump Total Cooling Rate [W](TimeStep),ZONE1WTAHP:Zone Water to Air Heat Pump Total Cooling Energy [J](TimeStep),ZONE1WTAHP:Zone Water to Air Heat Pump Sensible Heating Rate [W](TimeStep),ZONE1WTAHP:Zone Water to Air Heat Pump Sensible Heating Energy [J](TimeStep),ZONE1WTAHP:Zone Water to Air Heat Pump Sensible Cooling Rate [W](TimeStep),ZONE1WTAHP:Zone Water to Air Heat Pump Sensible Cooling Energy [J](TimeStep),ZONE1WTAHP:Zone Water to Air Heat Pump Latent Heating Rate [W](TimeStep),ZONE1WTAHP:Zone Water to Air Heat Pump Latent Heating Energy [J](TimeStep),ZONE1WTAHP:Zone Water to Air Heat Pump Latent Cooling Rate [W](TimeStep),ZONE1WTAHP:Zone Water to Air Heat Pump Latent Cooling Energy [J](TimeStep),ZONE1WTAHP:Zone Water to Air Heat Pump Electric Power [W](TimeStep),ZONE1WTAHP:Zone Water to Air Heat Pump Electric Energy [J](TimeStep),ZONE1WTAHP:Zone Water to Air Heat Pump Fan Part Load Ratio [](TimeStep),ZONE1WTAHP:Zone Water to Air Heat Pump Compressor Part Load Ratio [](TimeStep),SUPPLY FAN 1:Fan Electric Power [W](TimeStep),SUPPLY FAN 1:Fan Rise in Air Temperature [deltaC](TimeStep),ZONE 1 INLET NODE:System Node Temperature [C](TimeStep),ZONE 1 INLET NODE:System Node Mass Flow Rate [kg/s](TimeStep),SYS 1 OUTSIDE AIR INLET NODE:System Node Mass Flow Rate [kg/s](TimeStep),OUTSIDE AIR INLET NODE:System Node Temperature [C](TimeStep),OUTSIDE AIR INLET NODE:System Node Mass Flow Rate [kg/s](TimeStep),OUTDOOR AIR MIXER INLET NODE:System Node Temperature [C](TimeStep),OUTDOOR AIR MIXER INLET NODE:System Node Mass Flow Rate [kg/s](TimeStep),MIXED AIR NODE:System Node Temperature [C](TimeStep),MIXED AIR NODE:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 1 OUTLET NODE:System Node Temperature [C](TimeStep),ZONE 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 1 RETURN NODE:System Node Temperature [C](TimeStep),ZONE 1 RETURN NODE:System Node Mass Flow Rate [kg/s](TimeStep),RELIEF AIR OUTLET NODE:System Node Temperature [C](TimeStep),RELIEF AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](TimeStep) 
 12/21  23:45:00,-18.8,1919598.2207960587,0.0,2132.8869119956209,0.0,15.000000000000002,0.0008843566491681423,6.790046582377974,12.410395461355562,2021.3677502603906,9.83358695167917,14.275957275907409,0.10856473348128984,12.05477211379329,29.015532667576239,0.4295110302304952,0.0,0.0,0.0,0.0,0.0,636471.8978783374,2269256.367798246,1810686.4527943247,0.0,0.0,0.0,0.0,0.0,0.0,15.429511030230497,0.0008843566491681424,15.429511030230497,0.0008843566491681424,0.0,14.268032981296907,14.268032981296907,707.1909976425972,2521.395964220273,0.0,0.0,0.0,0.0,0.0,2514.5896892436669,2263130.7203193,0.0,0.0,2514.5896892436678,2263130.720319301,0.0,0.0,0.0,0.0,9.094947017729282e-13,8.185452315956354e-10,736.2065303101734,662585.8772791561,0.04686120749585905,0.04686120749585905,9.953897142857148,0.8590220604609868,52.222959868006558,0.06711960035114281,0.0,-18.8,0.011512826695605216,15.000000000000002,0.011512826695605216,-18.8,0.011512826695605216,15.0,0.06711960035114281,15.0,0.011512826695605216,15.000000000000002,0.011512826695605216 
 12/21  24:00:00,-18.8,1921032.108435028,0.0,2134.4801204833645,0.0,15.0,0.0008843566491681422,6.790046582377972,12.41350667988472,2022.1808546199064,9.836973941353909,14.27852545108823,0.10862854934945673,12.05774969622107,29.032588403339877,0.4295110302304952,0.0,0.0,0.0,0.0,0.0,636796.6579260563,2270695.349073291,1811847.5536391133,0.0,0.0,0.0,0.0,0.0,0.0,15.429511030230497,0.0008843566491681423,15.429511030230497,0.0008843566491681423,0.0,14.271161458820412,14.271161458820412,707.5518421400626,2522.9948323036567,0.0,0.0,0.0,0.0,0.0,2516.1828977314096,2264564.6079582686,0.0,0.0,2516.1828977314105,2264564.6079582695,0.0,0.0,0.0,0.0,9.094947017729282e-13,8.185452315956354e-10,736.5844305434025,662925.9874890623,0.046888753168784349,0.046888753168784349,9.953897142857148,0.8590220604609868,52.22466263216958,0.06715905419061788,0.0,-18.8,0.011512826695605216,15.000000000000002,0.011512826695605216,-18.8,0.011512826695605216,15.000000000000002,0.06715905419061788,15.000000000000002,0.011512826695605216,15.000000000000002,0.011512826695605216 
 07/21  00:15:00,19.308,0.0,12348.336736738076,0.0,13.720374151931197,21.32259801704658,0.009676865378733319,49.242180221350967,13.086779093627414,0.0,16.01153698305055,16.01153698305055,0.0,13.086779093627414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.360992502389768,0.009705046290227599,21.360992502389768,0.009705046290227599,0.0,12.17974852264408,12.17974852264408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.953897142857145,0.8495098468352254,21.360992502389768,0.0,0.0,19.308,0.011512826695605211,21.360992502389775,0.011512826695605211,19.308,0.011512826695605211,21.360992502389768,0.0,21.360992502389768,0.011512826695605211,21.360992502389775,0.011512826695605211 
 07/21  00:30:00,19.08,0.0,14353.740136414348,0.0,15.948600151571498,21.283880869586225,0.009648977258436029,49.219159322370988,13.105523313531327,0.0,16.01153698305055,16.01153698305055,0.0,13.105523313531327,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.32259801704658,0.009676865378733319,21.32259801704658,0.009676865378733319,0.0,12.17974852264408,12.17974852264408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.953897142857145,0.8495098542891135,21.32259801704658,0.0,0.0,19.08,0.011512826695605211,21.322598017046578,0.011512826695605211,19.080000000000003,0.011512826695605211,21.32259801704658,0.0,21.32259801704658,0.011512826695605211,21.322598017046578,0.011512826695605211 
 07/21  00:45:00,18.852,0.0,16355.027869418716,0.0,18.17225318824302,21.244793921020404,0.009621378870336102,49.19834605702412,13.105481063099717,0.0,16.01153698305055,16.01153698305055,0.0,13.105481063099717,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.283880869586225,0.009648977258436029,21.283880869586225,0.009648977258436029,0.0,12.17974852264408,12.17974852264408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.953897142857145,0.8495098521347586,21.283880869586225,0.0,0.0,18.852,0.011512826695605211,21.283880869586228,0.011512826695605211,18.852,0.011512826695605211,21.283880869586225,0.0,21.283880869586225,0.011512826695605211,21.283880869586228,0.011512826695605211 
 07/21  01:00:00,18.624000000000004,0.0,18351.329984990694,0.0,20.39036664998966,21.20525473913759,0.009594067191409638,49.17998708483367,13.105438821334144,0.0,16.01153698305055,16.01153698305055,0.0,13.105438821334144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.244793921020404,0.009621378870336102,21.244793921020404,0.009621378870336102,0.0,12.17974852264408,12.17974852264408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.953897142857145,0.8495098503082197,21.244793921020404,0.0,0.0,18.624000000000004,0.011512826695605211,21.244793921020393,0.011512826695605211,18.624,0.011512826695605211,21.244793921020404,0.0,21.244793921020404,0.011512826695605211,21.244793921020393,0.011512826695605211 
 07/21  01:15:00,18.472,0.0,19544.65205205798,0.0,21.716280057842199,21.165955551311837,0.0095670391689552,49.16198320490226,13.105396588235973,0.0,16.01153698305055,16.01153698305055,0.0,13.105396588235973,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.20525473913759,0.009594067191409638,21.20525473913759,0.009594067191409638,0.0,12.17974852264408,12.17974852264408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.953897142857145,0.8495098551962919,21.20525473913759,0.0,0.0,18.472,0.011512826695605211,21.20525473913759,0.011512826695605211,18.471999999999999,0.011512826695605211,21.20525473913759,0.0,21.20525473913759,0.011512826695605211,21.20525473913759,0.011512826695605211 
 07/21  01:30:00,18.32,0.0,20743.330014203668,0.0,23.048144460226298,21.12717200060192,0.009540291788741346,49.14349932809483,13.105354363806564,0.0,16.01153698305055,16.01153698305055,0.0,13.105354363806564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.165955551311837,0.0095670391689552,21.165955551311837,0.0095670391689552,0.0,12.17974852264408,12.17974852264408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.953897142857145,0.8495098504091629,21.165955551311837,0.0,0.0,18.32,0.011512826695605211,21.16595555131184,0.011512826695605211,18.32,0.011512826695605211,21.165955551311837,0.0,21.165955551311837,0.011512826695605211,21.16595555131184,0.011512826695605211 
 07/21  01:45:00,18.168,0.0,21945.387783907736,0.0,24.38376420434193,21.08871750642708,0.00951382205620766,49.12508764159288,13.10531214804727,0.0,16.01153698305055,16.01153698305055,0.0,13.10531214804727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.12717200060192,0.009540291788741346,21.12717200060192,0.009540291788741346,0.0,12.17974852264408,12.17974852264408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.953897142857145,0.8495098464684965,21.12717200060192,0.0,0.0,18.168,0.011512826695605211,21.127172000601925,0.011512826695605211,18.168,0.011512826695605211,21.12717200060192,0.0,21.12717200060192,0.011512826695605211,21.127172000601925,0.011512826695605211 
 07/21  02:00:00,18.016,0.0,23148.09973995157,0.0,25.720110822168409,21.050334705836045,0.00948762698527888,49.1075244961409,13.10526994095945,0.0,16.01153698305055,16.01153698305055,0.0,13.10526994095945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.08871750642708,0.00951382205620766,21.08871750642708,0.00951382205620766,0.0,12.17974852264408,12.17974852264408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.953897142857145,0.8495098510729591,21.08871750642708,0.0,0.0,18.016,0.011512826695605211,21.08871750642708,0.011512826695605211,18.016000000000007,0.011512826695605211,21.08871750642708,0.0,21.08871750642708,0.011512826695605211,21.08871750642708,0.011512826695605211 
 07/21  02:15:00,17.902,0.0,23951.19735351953,0.0,26.61244150391059,21.012242439276397,0.009461703648034699,49.09013595845515,13.105227742544463,0.0,16.01153698305055,16.01153698305055,0.0,13.105227742544463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.050334705836045,0.00948762698527888,21.050334705836045,0.00948762698527888,0.0,12.17974852264408,12.17974852264408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.953897142857145,0.8495098505644911,21.050334705836045,0.0,0.0,17.902,0.011512826695605211,21.050334705836045,0.011512826695605211,17.901999999999995,0.011512826695605211,21.050334705836045,0.0,21.050334705836045,0.011512826695605211,21.050334705836045,0.011512826695605211 
 07/21  02:30:00,17.788,0.0,24758.309741492794,0.0,27.509233046103107,20.974535217091764,0.009436049149041294,49.07263670037256,13.105185552803662,0.0,16.01153698305055,16.01153698305055,0.0,13.105185552803662,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.012242439276397,0.009461703648034699,21.012242439276397,0.009461703648034699,0.0,12.17974852264408,12.17974852264408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.953897142857145,0.8495098494268483,21.012242439276397,0.0,0.0,17.788,0.011512826695605211,21.01224243927639,0.011512826695605211,17.787999999999998,0.011512826695605211,21.012242439276397,0.0,21.012242439276397,0.011512826695605211,21.01224243927639,0.011512826695605211 
 07/21  02:45:00,17.674000000000004,0.0,25568.3633710868,0.0,28.40929263454089,20.93711165463113,0.009410660623144593,49.05532550401146,13.105143371738404,0.0,16.01153698305055,16.01153698305055,0.0,13.105143371738404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.974535217091764,0.009436049149041294,20.974535217091764,0.009436049149041294,0.0,12.17974852264408,12.17974852264408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.953897142857145,0.8495098482630041,20.974535217091764,0.0,0.0,17.674000000000004,0.011512826695605211,20.97453521709176,0.011512826695605211,17.673999999999997,0.011512826695605211,20.974535217091764,0.0,20.974535217091764,0.011512826695605211,20.97453521709176,0.011512826695605211 
 07/21  03:00:00,17.560000000000004,0.0,26379.951812154726,0.0,29.311057569060809,20.899838921880734,0.009385535242270569,49.03859316866848,13.10510119935005,0.0,16.01153698305055,16.01153698305055,0.0,13.10510119935005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.93711165463113,0.009410660623144593,20.93711165463113,0.009410660623144593,0.0,12.17974852264408,12.17974852264408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.953897142857145,0.8495098469793199,20.93711165463113,0.0,0.0,17.560000000000004,0.011512826695605211,20.937111654631143,0.011512826695605211,17.56,0.011512826695605211,20.93711165463113,0.0,20.93711165463113,0.011512826695605211,20.937111654631143,0.011512826695605211 
 07/21  03:15:00,17.446,0.0,27192.262748894416,0.0,30.21362527654935,20.8626402543861,0.009360670213906275,49.0226693460291,13.10505903563995,0.0,16.01153698305055,16.01153698305055,0.0,13.10505903563995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.899838921880734,0.009385535242270569,20.899838921880734,0.009385535242270569,0.0,12.17974852264408,12.17974852264408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.953897142857145,0.8495098463696849,20.899838921880734,0.0,0.0,17.446,0.011512826695605211,20.899838921880734,0.011512826695605211,17.445999999999999,0.011512826695605211,20.899838921880734,0.0,20.899838921880734,0.011512826695605211,20.899838921880734,0.011512826695605211 
 07/21  03:30:00,17.332,0.0,28005.062975405403,0.0,31.116736639339338,20.825493556839655,0.00933606274829134,49.00761093591374,13.105016880609466,0.0,16.01153698305055,16.01153698305055,0.0,13.105016880609466,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.8626402543861,0.009360670213906275,20.8626402543861,0.009360670213906275,0.0,12.17974852264408,12.17974852264408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.953897142857145,0.8495098549860032,20.8626402543861,0.0,0.0,17.332,0.011512826695605211,20.862640254386105,0.011512826695605211,17.332000000000006,0.011512826695605211,20.8626402543861,0.0,20.8626402543861,0.011512826695605211,20.862640254386105,0.011512826695605211 
 07/21  03:45:00,17.218000000000005,0.0,28818.388495832198,0.0,32.020431662035779,20.788402121516769,0.009311710134514201,48.99340320760505,13.10497473425995,0.0,16.01153698305055,16.01153698305055,0.0,13.10497473425995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.825493556839655,0.00933606274829134,20.825493556839655,0.00933606274829134,0.0,12.17974852264408,12.17974852264408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.953897142857145,0.849509854078125,20.825493556839655,0.0,0.0,17.218000000000005,0.011512826695605211,20.825493556839655,0.011512826695605211,17.218000000000008,0.011512826695605211,20.825493556839655,0.0,20.825493556839655,0.011512826695605211,20.825493556839655,0.011512826695605211 
 07/21  04:00:00,17.104,0.0,29632.33185212809,0.0,32.92481316903121,20.75137460834923,0.009287609694344121,48.980014228717298,13.104932596592752,0.0,16.01153698305055,16.01153698305055,0.0,13.104932596592752,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.788402121516769,0.009311710134514201,20.788402121516769,0.009311710134514201,0.0,12.17974852264408,12.17974852264408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.953897142857145,0.8495098526910176,20.788402121516769,0.0,0.0,17.104,0.011512826695605211,20.788402121516776,0.011512826695605211,17.104,0.011512826695605211,20.788402121516769,0.0,20.788402121516769,0.011512826695605211,20.788402121516776,0.011512826695605211 
 07/21  04:15:00,17.028,0.0,30048.34103704374,0.0,33.38704559671527,20.71477826716419,0.009263758773262309,48.96633040372389,13.104890467609235,0.0,16.01153698305055,16.01153698305055,0.0,13.104890467609235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.75137460834923,0.009287609694344121,20.75137460834923,0.009287609694344121,0.0,12.17974852264408,12.17974852264408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.953897142857145,0.8495098459384671,20.75137460834923,0.0,0.0,17.028,0.011512826695605211,20.751374608349228,0.011512826695605211,17.02799999999999,0.011512826695605211,20.75137460834923,0.0,20.75137460834923,0.011512826695605211,20.751374608349228,0.011512826695605211 
 07/21  04:30:00,16.951999999999999,0.0,30470.351668055595,0.0,33.85594629783955,20.67875078619178,0.009240154683413719,48.95193110618121,13.10484834731075,0.0,16.01153698305055,16.01153698305055,0.0,13.10484834731075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.71477826716419,0.009263758773262309,20.71477826716419,0.009263758773262309,0.0,12.17974852264408,12.17974852264408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.953897142857145,0.849509848537437,20.71477826716419,0.0,0.0,16.951999999999999,0.011512826695605211,20.71477826716419,0.011512826695605211,16.952,0.011512826695605211,20.71477826716419,0.0,20.71477826716419,0.011512826695605211,20.71477826716419,0.011512826695605211 
 07/21  04:45:00,16.876,0.0,30897.2865816658,0.0,34.33031842407311,20.643190471425464,0.009216794766840387,48.93711205659358,13.104806235698652,0.0,16.01153698305055,16.01153698305055,0.0,13.104806235698652,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.67875078619178,0.009240154683413719,20.67875078619178,0.009240154683413719,0.0,12.17974852264408,12.17974852264408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.953897142857145,0.8495098508936536,20.67875078619178,0.0,0.0,16.876,0.011512826695605211,20.678750786191779,0.011512826695605211,16.876000000000006,0.011512826695605211,20.67875078619178,0.0,20.67875078619178,0.011512826695605211,20.678750786191779,0.011512826695605211 
 07/21  05:00:00,16.8,0.0,31327.69533994403,0.0,34.80855037771559,20.60796037031441,0.00919367641095275,48.92228700168475,13.104764132774296,0.0,16.01153698305055,16.01153698305055,0.0,13.104764132774296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.643190471425464,0.009216794766840387,20.643190471425464,0.009216794766840387,0.0,12.17974852264408,12.17974852264408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.953897142857145,0.8495098534619991,20.643190471425464,0.0,0.0,16.8,0.011512826695605211,20.64319047142547,0.011512826695605211,16.8,0.011512826695605211,20.643190471425464,0.0,20.643190471425464,0.011512826695605211,20.64319047142547,0.011512826695605211 
 07/21  05:15:00,16.876,0.0,30191.217985708277,0.0,33.545797761898089,20.57675631765616,0.009170796906031665,48.89629851155093,13.104722038539034,0.0,16.01153698305055,16.01153698305055,0.0,13.104722038539034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.60796037031441,0.00919367641095275,20.60796037031441,0.00919367641095275,0.0,12.17974852264408,12.17974852264408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.953897142857145,0.8495098508936536,20.60796037031441,0.0,0.0,16.876,0.011512826695605211,20.607960370314406,0.011512826695605211,16.876000000000006,0.011512826695605211,20.60796037031441,0.0,20.60796037031441,0.011512826695605211,20.607960370314406,0.011512826695605211 
 07/21  05:30:00,16.951999999999999,0.0,29172.79202423238,0.0,32.4142133602582,20.55669124591523,0.009148153178678478,48.837714693942199,13.104679952994222,0.0,16.01153698305055,16.01153698305055,0.0,13.104679952994222,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.57675631765616,0.009170796906031665,20.57675631765616,0.009170796906031665,0.0,12.17974852264408,12.17974852264408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.953897142857145,0.849509848537437,20.57675631765616,0.0,0.0,16.951999999999999,0.011512826695605211,20.57675631765616,0.011512826695605211,16.952,0.011512826695605211,20.57675631765616,0.0,20.57675631765616,0.011512826695605211,20.57675631765616,0.011512826695605211 
 07/21  05:45:00,17.028,0.0,28313.217733595215,0.0,31.459130815105796,20.55162016662534,0.009125741817820275,48.73504376068546,13.104637876141207,0.0,16.01153698305055,16.01153698305055,0.0,13.104637876141207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.55669124591523,0.009148153178678478,20.55669124591523,0.009148153178678478,0.0,12.17974852264408,12.17974852264408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.953897142857145,0.8495098459384671,20.55669124591523,0.0,0.0,17.028,0.011512826695605211,20.55669124591523,0.011512826695605211,17.02799999999999,0.011512826695605211,20.55669124591523,0.0,20.55669124591523,0.011512826695605211,20.55669124591523,0.011512826695605211 
 07/21  06:00:00,17.104,0.0,27598.884821278145,0.0,30.66542757919794,20.5602595535348,0.00910355932090686,48.592389281899198,13.10459580798135,0.0,16.01153698305055,16.01153698305055,0.0,13.10459580798135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.55162016662534,0.009125741817820275,20.55162016662534,0.009125741817820275,0.0,12.17974852264408,12.17974852264408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.953897142857145,0.8495098526910176,20.55162016662534,0.0,0.0,17.104,0.011512826695605211,20.551620166625346,0.011512826695605211,17.104,0.011512826695605211,20.55162016662534,0.0,20.55162016662534,0.011512826695605211,20.551620166625346,0.011512826695605211 
 07/21  06:15:00,17.37,0.0,25284.222352713598,0.0,28.093580391904,20.592408122473708,0.009085793287324543,48.40286714279658,13.104553748515997,0.0,16.01153698305055,16.01153698305055,0.0,13.104553748515997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.5602595535348,0.00910355932090686,20.5602595535348,0.00910355932090686,0.0,12.17974852264408,12.17974852264408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.01818285714286,0.849509848656318,20.5602595535348,0.0,0.0,17.37,0.011587180516721972,20.560259553534796,0.011587180516721972,17.370000000000006,0.011587180516721972,20.5602595535348,0.0,20.5602595535348,0.011587180516721972,20.560259553534796,0.011587180516721972 
 07/21  06:30:00,17.636,0.0,22920.38949853258,0.0,25.467099442813976,20.63663437482816,0.00907089180063822,48.193039826169698,13.104511697746507,0.0,16.01153698305055,16.01153698305055,0.0,13.104511697746507,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.592408122473708,0.009085793287324543,20.592408122473708,0.009085793287324543,0.0,12.17974852264408,12.17974852264408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.01818285714286,0.8495098539769614,20.592408122473708,0.0,0.0,17.636,0.011587180516721972,20.592408122473704,0.011587180516721972,17.636000000000004,0.011587180516721972,20.592408122473708,0.0,20.592408122473708,0.011587180516721972,20.592408122473704,0.011587180516721972 
 07/21  06:45:00,17.902,0.0,20584.35954493833,0.0,22.871510605487033,20.683445654000587,0.009057104519305547,47.98221438842531,13.104469655674226,0.0,16.01153698305055,16.01153698305055,0.0,13.104469655674226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.63663437482816,0.00907089180063822,20.63663437482816,0.00907089180063822,0.0,12.17974852264408,12.17974852264408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.01818285714286,0.8495098505644911,20.63663437482816,0.0,0.0,17.902,0.011587180516721972,20.63663437482815,0.011587180516721972,17.901999999999995,0.011587180516721972,20.63663437482816,0.0,20.63663437482816,0.011587180516721972,20.63663437482815,0.011587180516721972 
 07/21  07:00:00,18.168,0.0,18230.928851382298,0.0,20.256587612646997,20.72860839473866,0.009043599324939424,47.77856873253186,13.10442762230051,0.0,16.01153698305055,16.01153698305055,0.0,13.10442762230051,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.683445654000587,0.009057104519305547,20.683445654000587,0.009057104519305547,0.0,12.17974852264408,12.17974852264408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.01818285714286,0.8495098464684965,20.683445654000587,0.0,0.0,18.168,0.011587180516721972,20.683445654000587,0.011587180516721972,18.168000000000004,0.011587180516721972,20.683445654000587,0.0,20.683445654000587,0.011587180516721972,20.683445654000587,0.011587180516721972 
 07/21  07:15:00,18.814,411682.00261948865,0.0,457.42444735498739,0.0,20.997371367661317,0.009047194268906186,47.01332664562643,13.104385597626706,-449.2845553513937,15.700390793673181,10.754740302125084,0.021710046587491158,13.227565547899133,5.802331436502022,0.4231344318960737,0.0,0.0,0.0,0.0,0.0,207567.28806730317,416641.03792134506,324467.6913641677,0.0,0.0,0.0,0.0,0.0,0.0,21.15174282663474,0.009043599324939424,21.15174282663474,0.009043599324939424,0.0,12.12324524335723,12.12324524335723,230.63032007478129,462.93448657927226,0.0,0.0,0.0,0.0,0.0,477.3055584043065,429575.00256387589,0.0,0.0,477.30555840430676,429575.00256387607,0.0,0.0,0.0,0.0,2.2737367544323208e-13,2.0463630789890886e-10,236.4326515112833,212789.38636015496,0.009370989687516918,0.009370989687516918,10.275325714285716,0.8495098486961119,55.53606786279002,0.013422127092572178,0.0,18.814,0.011884595801189009,20.728608394738669,0.011884595801189009,18.814000000000005,0.011884595801189009,20.72860839473866,0.013422127092572178,20.72860839473866,0.011884595801189009,20.728608394738669,0.011884595801189009 
 07/21  07:30:00,19.46,0.0,9200.297310959679,0.0,10.222552567732976,21.1514268473622,0.009062113765832648,46.64618180086361,13.096038996997207,0.0,15.39757524492056,15.39757524492056,0.0,13.096038996997207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.997371367661317,0.009047194268906186,20.997371367661317,0.009047194268906186,0.0,12.068320786285878,12.068320786285878,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.275325714285716,0.8495098513059674,20.997371367661317,0.0,0.0,19.46,0.011884595801189009,20.997371367661306,0.011884595801189009,19.459999999999999,0.011884595801189009,20.997371367661317,0.0,20.997371367661317,0.011884595801189009,20.997371367661306,0.011884595801189009 
 07/21  07:45:00,20.106,0.0,2581.141673074933,0.0,2.867935192305481,21.191703095966419,0.009081341344183333,46.628300065524808,13.118151664047332,0.0,15.39757524492056,15.39757524492056,0.0,13.118151664047332,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.1514268473622,0.009062113765832648,21.1514268473622,0.009062113765832648,0.0,12.068320786285878,12.068320786285878,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.275325714285716,0.8495098535774623,21.1514268473622,0.0,0.0,20.106,0.011884595801189009,21.1514268473622,0.011884595801189009,20.105999999999999,0.011884595801189009,21.1514268473622,0.0,21.1514268473622,0.011884595801189009,21.1514268473622,0.011884595801189009 
 07/21  08:00:00,20.752000000000004,4351.545522036298,0.0,4.835050580040331,0.0,21.20332570140163,0.00910122141991159,46.69558157232334,13.113364299882049,0.0,15.39757524492056,15.39757524492056,0.0,13.113364299882049,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.191703095966419,0.009081341344183333,21.191703095966419,0.009081341344183333,0.0,12.068320786285878,12.068320786285878,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.275325714285716,0.8495098464384405,21.191703095966419,0.0,0.0,20.752000000000004,0.011884595801189009,21.191703095966429,0.011884595801189009,20.752000000000007,0.011884595801189009,21.191703095966419,0.0,21.191703095966419,0.011884595801189009,21.191703095966429,0.011884595801189009 
 07/21  08:15:00,21.474000000000005,11609.058973975209,0.0,12.89895441552801,0.0,21.293492652705088,0.00914294877169097,46.64780799899206,13.110677490485534,0.0,15.39757524492056,15.39757524492056,0.0,13.110677490485534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.20332570140163,0.00910122141991159,21.20332570140163,0.00910122141991159,0.0,12.068320786285878,12.068320786285878,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.596754285714289,0.8495098466850095,21.20332570140163,0.0,0.0,21.474000000000005,0.012256364906772805,21.203325701401629,0.012256364906772805,21.474000000000005,0.012256364906772805,21.20332570140163,0.0,21.20332570140163,0.012256364906772805,21.203325701401629,0.012256364906772805 
 07/21  08:30:00,22.195999999999999,18251.20658954479,0.0,20.279118432827546,0.0,21.426289065869509,0.00919852023847057,46.546759509587449,13.109559129528226,0.0,15.39757524492056,15.39757524492056,0.0,13.109559129528226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.293492652705088,0.00914294877169097,21.293492652705088,0.00914294877169097,0.0,12.068320786285878,12.068320786285878,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.596754285714289,0.8495098465419986,21.293492652705088,0.0,0.0,22.195999999999999,0.012256364906772805,21.29349265270508,0.012256364906772805,22.195999999999999,0.012256364906772805,21.293492652705088,0.0,21.293492652705088,0.012256364906772805,21.29349265270508,0.012256364906772805 
 07/21  08:45:00,22.918,24921.39935824288,0.0,27.69044373138098,0.0,21.556742664906144,0.009259141686851502,46.47625913148131,13.10876450915953,0.0,15.39757524492056,15.39757524492056,0.0,13.10876450915953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.426289065869509,0.00919852023847057,21.426289065869509,0.00919852023847057,0.0,12.068320786285878,12.068320786285878,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.596754285714289,0.8495098460585489,21.426289065869509,0.0,0.0,22.918,0.012256364906772805,21.426289065869498,0.012256364906772805,22.917999999999997,0.012256364906772805,21.426289065869509,0.0,21.426289065869509,0.012256364906772805,21.426289065869498,0.012256364906772805 
 07/21  09:00:00,23.64,31799.143999171643,0.0,35.33238222130183,0.0,21.668931774406567,0.009320658983746032,46.46050133502534,13.108007019168543,0.0,15.39757524492056,15.39757524492056,0.0,13.108007019168543,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.556742664906144,0.009259141686851502,21.556742664906144,0.009259141686851502,0.0,12.068320786285878,12.068320786285878,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.596754285714289,0.8495098465295499,21.556742664906144,0.0,0.0,23.64,0.012256364906772805,21.556742664906147,0.012256364906772805,23.640000000000005,0.012256364906772805,21.556742664906144,0.0,21.556742664906144,0.012256364906772805,21.556742664906147,0.012256364906772805 
 07/21  09:15:00,24.286,37713.92491540087,0.0,41.90436101711208,0.0,21.790666080484049,0.009381954673294894,46.41484327104901,13.107441344509875,0.0,15.39757524492056,15.39757524492056,0.0,13.107441344509875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.668931774406567,0.009320658983746032,21.668931774406567,0.009320658983746032,0.0,12.068320786285878,12.068320786285878,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.596754285714289,0.8495098486800536,21.668931774406567,0.0,0.0,24.286,0.012256364906772805,21.668931774406564,0.012256364906772805,24.28600000000001,0.012256364906772805,21.668931774406567,0.0,21.668931774406567,0.012256364906772805,21.668931774406564,0.012256364906772805 
 07/21  09:30:00,24.932000000000003,43604.4690922812,0.0,48.44941010253467,0.0,21.91466543611144,0.009443117506707766,46.36052147620605,13.106999397766988,0.0,15.39757524492056,15.39757524492056,0.0,13.106999397766988,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.790666080484049,0.009381954673294894,21.790666080484049,0.009381954673294894,0.0,12.068320786285878,12.068320786285878,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.596754285714289,0.8495098513192829,21.790666080484049,0.0,0.0,24.932000000000003,0.012256364906772805,21.790666080484049,0.012256364906772805,24.931999999999996,0.012256364906772805,21.790666080484049,0.0,21.790666080484049,0.012256364906772805,21.790666080484049,0.012256364906772805 
 07/21  09:45:00,25.578,49589.961272498025,0.0,55.099956969442249,0.0,22.03036103218885,0.009504418410626499,46.328773489573148,13.106641934341289,0.0,15.39757524492056,15.39757524492056,0.0,13.106641934341289,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.91466543611144,0.009443117506707766,21.91466543611144,0.009443117506707766,0.0,12.068320786285878,12.068320786285878,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.596754285714289,0.8495098536466728,21.91466543611144,0.0,0.0,25.578,0.012256364906772805,21.91466543611144,0.012256364906772805,25.578000000000004,0.012256364906772805,21.91466543611144,0.0,21.91466543611144,0.012256364906772805,21.91466543611144,0.012256364906772805 
 07/21  10:00:00,26.224,55700.47110898742,0.0,61.88941234331935,0.0,22.13509169312147,0.00956597811734692,46.32758556882598,13.106344731927006,0.0,15.39757524492056,15.39757524492056,0.0,13.106344731927006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.03036103218885,0.009504418410626499,22.03036103218885,0.009504418410626499,0.0,12.068320786285878,12.068320786285878,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.596754285714289,0.8495098463756641,22.03036103218885,0.0,0.0,26.224,0.012256364906772805,22.030361032188855,0.012256364906772805,26.224000000000005,0.012256364906772805,22.03036103218885,0.0,22.03036103218885,0.012256364906772805,22.030361032188855,0.012256364906772805 
 07/21  10:15:00,26.794,61041.41622921756,0.0,67.82379581024174,0.0,22.232167747371773,0.009627776694118786,46.34744385435543,13.106092026296288,0.0,15.39757524492056,15.39757524492056,0.0,13.106092026296288,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.13509169312147,0.00956597811734692,22.13509169312147,0.00956597811734692,0.0,12.068320786285878,12.068320786285878,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.596754285714289,0.8495098512013293,22.13509169312147,0.0,0.0,26.794,0.012256364906772805,22.13509169312146,0.012256364906772805,26.794,0.012256364906772805,22.13509169312147,0.0,22.13509169312147,0.012256364906772805,22.13509169312146,0.012256364906772805 
 07/21  10:30:00,27.364,66447.19434043202,0.0,73.83021593381335,0.0,22.32360535932345,0.009689746506175467,46.38232310441549,13.105996095515444,0.0,15.39757524492056,15.39757524492056,0.0,13.105996095515444,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.232167747371773,0.009627776694118786,22.232167747371773,0.009627776694118786,0.0,12.068320786285878,12.068320786285878,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.596754285714289,0.8495098467554634,22.232167747371773,0.0,0.0,27.364,0.012256364906772805,22.23216774737177,0.012256364906772805,27.364000000000009,0.012256364906772805,22.232167747371773,0.0,22.232167747371773,0.012256364906772805,22.23216774737177,0.012256364906772805 
 07/21  10:45:00,27.934,71905.07015032241,0.0,79.89452238924713,0.0,22.41053502129891,0.009751823985016742,46.42873825327314,13.10580968826254,0.0,15.39757524492056,15.39757524492056,0.0,13.10580968826254,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.32360535932345,0.009689746506175467,22.32360535932345,0.009689746506175467,0.0,12.068320786285878,12.068320786285878,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.596754285714289,0.8495098517796222,22.32360535932345,0.0,0.0,27.934,0.012256364906772805,22.32360535932346,0.012256364906772805,27.934000000000006,0.012256364906772805,22.32360535932345,0.0,22.32360535932345,0.012256364906772805,22.32360535932346,0.012256364906772805 
 07/21  11:00:00,28.504,77408.00174325372,0.0,86.00889082583746,0.0,22.493581953034384,0.009813961924114512,46.4847306201613,13.10562895444163,0.0,15.39757524492056,15.39757524492056,0.0,13.10562895444163,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.41053502129891,0.009751823985016742,22.41053502129891,0.009751823985016742,0.0,12.068320786285878,12.068320786285878,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.596754285714289,0.8495098472528895,22.41053502129891,0.0,0.0,28.504,0.012256364906772805,22.41053502129891,0.012256364906772805,28.504,0.012256364906772805,22.41053502129891,0.0,22.41053502129891,0.012256364906772805,22.41053502129891,0.012256364906772805 
 07/21  11:15:00,28.884,80809.5141579405,0.0,89.78834906437834,0.0,22.572947131862258,0.009876125476890027,46.549601448855188,13.105466164169519,0.0,15.39757524492056,15.39757524492056,0.0,13.105466164169519,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.493581953034384,0.009813961924114512,22.493581953034384,0.009813961924114512,0.0,12.068320786285878,12.068320786285878,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.596754285714289,0.8495098537639336,22.493581953034384,0.0,0.0,28.884,0.012256364906772805,22.49358195303438,0.012256364906772805,28.884,0.012256364906772805,22.493581953034384,0.0,22.493581953034384,0.012256364906772805,22.49358195303438,0.012256364906772805 
 07/21  11:30:00,29.264,84268.60087710568,0.0,93.63177875233964,0.0,22.64727942100174,0.0099382855382688,46.62707686056006,13.105318052149129,0.0,15.39757524492056,15.39757524492056,0.0,13.105318052149129,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.572947131862258,0.009876125476890027,22.572947131862258,0.009876125476890027,0.0,12.068320786285878,12.068320786285878,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.596754285714289,0.8495098501682428,22.572947131862258,0.0,0.0,29.264,0.012256364906772805,22.572947131862258,0.012256364906772805,29.263999999999997,0.012256364906772805,22.572947131862258,0.0,22.572947131862258,0.012256364906772805,22.572947131862258,0.012256364906772805 
 07/21  11:45:00,29.644,87789.67262563617,0.0,97.54408069515131,0.0,22.716189419828,0.010000408294107854,46.71816561883862,13.105182100594276,0.0,15.39757524492056,15.39757524492056,0.0,13.105182100594276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.64727942100174,0.0099382855382688,22.64727942100174,0.0099382855382688,0.0,12.068320786285878,12.068320786285878,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.596754285714289,0.8495098471183695,22.64727942100174,0.0,0.0,29.644,0.012256364906772805,22.647279421001735,0.012256364906772805,29.644000000000003,0.012256364906772805,22.64727942100174,0.0,22.64727942100174,0.012256364906772805,22.647279421001735,0.012256364906772805 
 07/21  12:00:00,30.024,91367.78736050482,0.0,101.51976373389425,0.0,22.78011623941555,0.01006245413912617,46.82152433376989,13.105056336854372,0.0,15.39757524492056,15.39757524492056,0.0,13.105056336854372,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.716189419828,0.010000408294107854,22.716189419828,0.010000408294107854,0.0,12.068320786285878,12.068320786285878,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.596754285714289,0.849509854019427,22.716189419828,0.0,0.0,30.024,0.012256364906772805,22.716189419827999,0.012256364906772805,30.024000000000009,0.012256364906772805,22.716189419828,0.0,22.716189419828,0.012256364906772805,22.716189419827999,0.012256364906772805 
 07/21  12:15:00,30.328,91876.8425066914,0.0,102.08538056299045,0.0,22.785384912364284,0.010098711760130247,46.972532698106878,13.104939193422997,0.0,15.39757524492056,15.39757524492056,0.0,13.104939193422997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.78011623941555,0.01006245413912617,22.78011623941555,0.01006245413912617,0.0,12.068320786285878,12.068320786285878,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.275325714285716,0.8495098537139043,22.78011623941555,0.0,0.0,30.328,0.011884595801189009,22.78011623941555,0.011884595801189009,30.327999999999997,0.011884595801189009,22.78011623941555,0.0,22.78011623941555,0.011884595801189009,22.78011623941555,0.011884595801189009 
 07/21  12:30:00,30.632,95342.39451341915,0.0,105.93599390379905,0.0,22.773411273897329,0.010118470072074455,47.097143880406338,13.104829408987096,0.0,15.39757524492056,15.39757524492056,0.0,13.104829408987096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.785384912364284,0.010098711760130247,22.785384912364284,0.010098711760130247,0.0,12.068320786285878,12.068320786285878,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.275325714285716,0.8495098530901224,22.785384912364284,0.0,0.0,30.632,0.011884595801189009,22.785384912364287,0.011884595801189009,30.631999999999999,0.011884595801189009,22.785384912364284,0.0,22.785384912364284,0.011884595801189009,22.785384912364287,0.011884595801189009 
 07/21  12:45:00,30.936,98645.3535426788,0.0,109.60594838075423,0.0,22.776058757317214,0.010132310341086897,47.15296182604816,13.104725957131324,0.0,15.39757524492056,15.39757524492056,0.0,13.104725957131324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.773411273897329,0.010118470072074455,22.773411273897329,0.010118470072074455,0.0,12.068320786285878,12.068320786285878,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.275325714285716,0.8495098523406064,22.773411273897329,0.0,0.0,30.936,0.011884595801189009,22.773411273897329,0.011884595801189009,30.935999999999994,0.011884595801189009,22.773411273897329,0.0,22.773411273897329,0.011884595801189009,22.773411273897329,0.011884595801189009 
 07/21  13:00:00,31.24,101745.74474816649,0.0,113.05082749796276,0.0,22.797128209542835,0.010145315141212509,47.152237865438099,13.104627994080115,0.0,15.39757524492056,15.39757524492056,0.0,13.104627994080115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.776058757317214,0.010132310341086897,22.776058757317214,0.010132310341086897,0.0,12.068320786285878,12.068320786285878,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.275325714285716,0.8495098521349824,22.776058757317214,0.0,0.0,31.24,0.011884595801189009,22.77605875731722,0.011884595801189009,31.24,0.011884595801189009,22.776058757317214,0.0,22.776058757317214,0.011884595801189009,22.77605875731722,0.011884595801189009 
 07/21  13:15:00,31.43,106209.74321043425,0.0,118.01082578937138,0.0,22.87388573127627,0.010184537536333477,47.111914663433179,13.104534819798506,0.0,15.39757524492056,15.39757524492056,0.0,13.104534819798506,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.797128209542835,0.010145315141212509,22.797128209542835,0.010145315141212509,0.0,12.068320786285878,12.068320786285878,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.596754285714289,0.8495098507972685,22.797128209542835,0.0,0.0,31.43,0.012256364906772805,22.79712820954284,0.012256364906772805,31.43,0.012256364906772805,22.797128209542835,0.0,22.797128209542835,0.012256364906772805,22.79712820954284,0.012256364906772805 
 07/21  13:30:00,31.62,107403.05551966114,0.0,119.33672835517905,0.0,22.958886871316286,0.010240615508414694,47.12387556448527,13.104445848629937,0.0,15.39757524492056,15.39757524492056,0.0,13.104445848629937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.87388573127627,0.010184537536333477,22.87388573127627,0.010184537536333477,0.0,12.068320786285878,12.068320786285878,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.596754285714289,0.8495098485021941,22.87388573127627,0.0,0.0,31.62,0.012256364906772805,22.87388573127627,0.012256364906772805,31.619999999999999,0.012256364906772805,22.87388573127627,0.0,22.87388573127627,0.012256364906772805,22.87388573127627,0.012256364906772805 
 07/21  13:45:00,31.81,54840.94990463741,0.0,60.934388782930458,0.0,22.999435462821297,0.010287868204330265,47.22171162234387,13.104360586849892,-108.40346876813834,15.428616402051464,11.15327334873726,0.006059158783835005,13.290944875394363,1.6193999100149346,0.42221483309061727,92777.63753244429,120607.27636262769,54055.617604317165,66551.65875831052,139125.0391005675,0.0,0.0,0.0,134.0080848473641,60.061797338130187,154.58337677840835,0.0026153934884258118,0.013103636357578747,0.0036434039236480045,23.381101704406896,0.010240615508414694,7.280455630113536,0.0021689732849605447,0.006059158783835005,12.058000833647697,18.14900342983799,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,136.16390697210208,122547.51627489187,0.0,0.0,60.134434300487829,54120.99087043904,0.0,0.0,76.02947267161425,68426.52540445281,104.70566383495305,94235.09745145774,0.0026153934884258118,0.0026153934884258118,10.596754285714289,0.8495098471217233,7.280455630113536,0.0037460444381343337,0.0,31.81,0.012256364906772805,22.958886871316286,0.012256364906772807,31.810000000000004,0.012256364906772805,22.958886871316286,0.0037460444381343337,22.958886871316286,0.012256364906772807,22.958886871316279,0.012256364906772805 
 07/21  14:00:00,32.0,27601.35255815136,0.0,30.668169509057067,0.0,22.999500472410248,0.010318298239887808,47.3589214343703,13.102274883433755,-176.86537617181379,15.50578741329593,10.989246708028052,0.009358008239725683,13.247517060661992,2.501066277015303,0.4221786135589518,104649.81715534092,186677.1227176972,83534.4105033754,103142.7122143218,215254.75729550117,0.0,0.0,0.0,207.41902524188579,92.81601167041711,239.17195255055686,0.004039318771462007,0.01479177605531964,0.005625830242614921,23.42161407638025,0.010287868204330265,7.309544713170428,0.002186601591366718,0.009358008239725683,12.029392700733052,18.131243644870666,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,210.80636227392558,189725.726046533,0.0,0.0,92.9498922581652,83654.90303234868,0.0,0.0,117.85647001576037,106070.82301418433,118.77864089406077,106900.7768046547,0.004039318771462007,0.004039318771462007,10.596754285714289,0.8495098458235013,7.309544713170428,0.0057855415197177058,0.0,32.0,0.012256364906772805,22.9994354628213,0.012256364906772805,31.999999999999998,0.012256364906772805,22.999435462821297,0.0057855415197177058,22.999435462821297,0.012256364906772805,22.9994354628213,0.012256364906772805 
 07/21  14:15:00,32.0,45389.66227389492,0.0,50.43295808210547,0.0,22.999606126107638,0.010344314323680677,47.47607514260702,13.10427214516813,-142.36280247557543,15.586608865570029,10.973400733342857,0.007374740107555548,13.280004799456443,1.971008500127167,0.42215529200687387,97400.35519726631,147284.1222204958,65774.81509561095,81509.30712488486,169789.03033027423,0.0,0.0,0.0,163.64902468943979,73.08312788401216,188.65447814474914,0.003183254960670572,0.013777001991759138,0.004433318750060942,23.42165576441712,0.010318298239887808,7.323385257465514,0.0021942068336069386,0.007374740107555548,11.997027903099859,18.104354435280805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,166.3319596198729,149698.7636578856,0.0,0.0,73.19049866873599,65871.44880186238,0.0,0.0,93.1414609511369,83827.31485602322,110.19362538597864,99174.26284738077,0.003183254960670572,0.003183254960670572,10.596754285714289,0.8495098458235013,7.323385257465514,0.00455939597362876,0.0,32.0,0.012256364906772805,22.999500472410248,0.012256364906772804,31.999999999999998,0.012256364906772805,22.999500472410248,0.00455939597362876,22.999500472410248,0.012256364906772804,22.999500472410248,0.012256364906772805 
