Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),SPACE1-1:Zone Air System Sensible Heating Energy [J](TimeStep),SPACE1-1:Zone Air System Sensible Cooling Energy [J](TimeStep),SPACE1-1:Zone Air System Sensible Heating Rate [W](TimeStep),SPACE1-1:Zone Air System Sensible Cooling Rate [W](TimeStep),SPACE1-1:Zone Air Temperature [C](TimeStep),SPACE1-1:Zone Air Humidity Ratio [](TimeStep),SPACE1-1:Zone Air Relative Humidity [%](TimeStep),VERTICAL GROUND HEAT EXCHANGER:Ground Heat Exchanger Average Borehole Temperature [C](TimeStep),VERTICAL GROUND HEAT EXCHANGER:Ground Heat Exchanger Heat Transfer Rate [W](TimeStep),VERTICAL GROUND HEAT EXCHANGER:Ground Heat Exchanger Inlet Temperature [C](TimeStep),VERTICAL GROUND HEAT EXCHANGER:Ground Heat Exchanger Outlet Temperature [C](TimeStep),VERTICAL GROUND HEAT EXCHANGER:Ground Heat Exchanger Mass Flow Rate [kg/s](TimeStep),VERTICAL GROUND HEAT EXCHANGER:Ground Heat Exchanger Average Fluid Temperature [C](TimeStep),ZONE 1 FAN:Fan Electric Power [W](TimeStep),ZONE 1 FAN:Fan Rise in Air Temperature [deltaC](TimeStep),SYS 1 HEAT PUMP COOLING MODE:Cooling Coil Electric Energy [J](TimeStep),SYS 1 HEAT PUMP COOLING MODE:Cooling Coil Total Cooling Energy [J](TimeStep),SYS 1 HEAT PUMP COOLING MODE:Cooling Coil Sensible Cooling Energy [J](TimeStep),SYS 1 HEAT PUMP COOLING MODE:Cooling Coil Latent Cooling Energy [J](TimeStep),SYS 1 HEAT PUMP COOLING MODE:Cooling Coil Source Side Heat Transfer Energy [J](TimeStep),SYS 1 HEAT PUMP HEATING MODE:Heating Coil Electric Energy [J](TimeStep),SYS 1 HEAT PUMP HEATING MODE:Heating Coil Heating Energy [J](TimeStep),SYS 1 HEAT PUMP HEATING MODE:Heating Coil Source Side Heat Transfer Energy [J](TimeStep),SYS 1 HEAT PUMP COOLING MODE:Cooling Coil Total Cooling Rate [W](TimeStep),SYS 1 HEAT PUMP COOLING MODE:Cooling Coil Sensible Cooling Rate [W](TimeStep),SYS 1 HEAT PUMP COOLING MODE:Cooling Coil Source Side Heat Transfer Rate [W](TimeStep),SYS 1 HEAT PUMP COOLING MODE:Cooling Coil Part Load Ratio [](TimeStep),SYS 1 HEAT PUMP COOLING MODE:Cooling Coil Runtime Fraction [](TimeStep),SYS 1 HEAT PUMP COOLING MODE:Cooling Coil Air Mass Flow Rate [kg/s](TimeStep),SYS 1 HEAT PUMP COOLING MODE:Cooling Coil Air Inlet Temperature [C](TimeStep),SYS 1 HEAT PUMP COOLING MODE:Cooling Coil Air Inlet Humidity Ratio [kgWater/kgDryAir](TimeStep),SYS 1 HEAT PUMP COOLING MODE:Cooling Coil Air Outlet Temperature [C](TimeStep),SYS 1 HEAT PUMP COOLING MODE:Cooling Coil Air Outlet Humidity Ratio [kgWater/kgDryAir](TimeStep),SYS 1 HEAT PUMP COOLING MODE:Cooling Coil Source Side Mass Flow Rate [kg/s](TimeStep),SYS 1 HEAT PUMP COOLING MODE:Cooling Coil Source Side Inlet Temperature [C](TimeStep),SYS 1 HEAT PUMP COOLING MODE:Cooling Coil Source Side Outlet Temperature [C](TimeStep),SYS 1 HEAT PUMP HEATING MODE:Heating Coil Electric Power [W](TimeStep),SYS 1 HEAT PUMP HEATING MODE:Heating Coil Heating Rate [W](TimeStep),HEAT PUMP DX SUPP HEATING COIL 1:Heating Coil Heating Energy [J](TimeStep),HEAT PUMP DX SUPP HEATING COIL 1:Heating Coil Heating Rate [W](TimeStep),HEAT PUMP DX SUPP HEATING COIL 1:Heating Coil Gas Rate [W](TimeStep),HEAT PUMP DX SUPP HEATING COIL 1:Heating Coil Electric Energy [J](TimeStep),HEAT PUMP DX SUPP HEATING COIL 1:Heating Coil Electric Power [W](TimeStep),ZONE1WTAHP:Zone Water to Air Heat Pump Total Heating Rate [W](TimeStep),ZONE1WTAHP:Zone Water to Air Heat Pump Total Heating Energy [J](TimeStep),ZONE1WTAHP:Zone Water to Air Heat Pump Total Cooling Rate [W](TimeStep),ZONE1WTAHP:Zone Water to Air Heat Pump Total Cooling Energy [J](TimeStep),ZONE1WTAHP:Zone Water to Air Heat Pump Sensible Heating Rate [W](TimeStep),ZONE1WTAHP:Zone Water to Air Heat Pump Sensible Heating Energy [J](TimeStep),ZONE1WTAHP:Zone Water to Air Heat Pump Sensible Cooling Rate [W](TimeStep),ZONE1WTAHP:Zone Water to Air Heat Pump Sensible Cooling Energy [J](TimeStep),ZONE1WTAHP:Zone Water to Air Heat Pump Latent Heating Rate [W](TimeStep),ZONE1WTAHP:Zone Water to Air Heat Pump Latent Heating Energy [J](TimeStep),ZONE1WTAHP:Zone Water to Air Heat Pump Latent Cooling Rate [W](TimeStep),ZONE1WTAHP:Zone Water to Air Heat Pump Latent Cooling Energy [J](TimeStep),ZONE1WTAHP:Zone Water to Air Heat Pump Electric Power [W](TimeStep),ZONE1WTAHP:Zone Water to Air Heat Pump Electric Energy [J](TimeStep),ZONE1WTAHP:Zone Water to Air Heat Pump Fan Part Load Ratio [](TimeStep),ZONE1WTAHP:Zone Water to Air Heat Pump Compressor Part Load Ratio [](TimeStep),SUPPLY FAN 1:Fan Electric Power [W](TimeStep),SUPPLY FAN 1:Fan Rise in Air Temperature [deltaC](TimeStep),ZONE 1 INLET NODE:System Node Temperature [C](TimeStep),ZONE 1 INLET NODE:System Node Mass Flow Rate [kg/s](TimeStep),SYS 1 OUTSIDE AIR INLET NODE:System Node Mass Flow Rate [kg/s](TimeStep),OUTSIDE AIR INLET NODE:System Node Temperature [C](TimeStep),OUTSIDE AIR INLET NODE:System Node Mass Flow Rate [kg/s](TimeStep),OUTDOOR AIR MIXER INLET NODE:System Node Temperature [C](TimeStep),OUTDOOR AIR MIXER INLET NODE:System Node Mass Flow Rate [kg/s](TimeStep),MIXED AIR NODE:System Node Temperature [C](TimeStep),MIXED AIR NODE:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 1 OUTLET NODE:System Node Temperature [C](TimeStep),ZONE 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 1 RETURN NODE:System Node Temperature [C](TimeStep),ZONE 1 RETURN NODE:System Node Mass Flow Rate [kg/s](TimeStep),RELIEF AIR OUTLET NODE:System Node Temperature [C](TimeStep),RELIEF AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](TimeStep) 
 07/21  14:30:00,32.0,26258.468130999507,0.0,29.176075701110564,0.0,22.999492500923816,0.010365110036422366,47.57028108252907,13.10914074028703,-191.46084766719324,15.664615594186964,10.860384214438217,0.009523920880177176,13.262499904312591,2.5454088870380486,0.4221353553464908,105097.55443420324,190401.59140663557,84883.52692967406,105518.06447696152,219443.6874605083,0.0,0.0,0.0,211.55732378515064,94.31502992186006,243.82631940056479,0.004110933801693931,0.014876649681121089,0.005725059731692891,23.42174148145413,0.010344314323680677,7.3348761493810319,0.002200278746519111,0.009523920880177176,11.963121251991329,18.07523358202107,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,215.03731662377863,193533.58496140076,0.0,0.0,94.45582415877792,85010.24174290012,0.0,0.0,120.58149246500071,108523.34321850064,119.32046936948609,107388.42243253748,0.004110933801693931,0.004110933801693931,10.596754285714289,0.8495098458235013,7.3348761493810319,0.005888116175070461,0.0,32.0,0.012256364906772805,22.99960612610764,0.012256364906772805,31.999999999999998,0.012256364906772805,22.999606126107638,0.005888116175070461,22.999606126107638,0.012256364906772805,22.99960612610764,0.012256364906772805 
 07/21  14:45:00,32.0,25954.643893961787,0.0,28.838493215513098,0.0,22.999488797321207,0.010383139749937803,47.65168010886069,13.110041566987523,-198.47867311769,15.74877722677071,10.788841253713877,0.009563227396638707,13.268809240242293,2.555914135619852,0.4221194205180048,105152.24514992585,191359.25716867017,85188.91072862734,106170.3464400428,220497.0070418101,0.0,0.0,0.0,212.62139685407795,94.65434525403038,244.99667449090013,0.004127900184466479,0.014896756751679398,0.005748501287854873,23.421611921441824,0.010365110036422366,7.343314054347285,0.0022041968025832078,0.009563227396638707,11.923079900160929,18.039217505786984,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,216.12828675796085,194515.45808216476,0.0,0.0,94.797457440566,85317.7116965094,0.0,0.0,121.33082931739483,109197.74638565535,119.39174207998191,107452.56787198372,0.004127900184466479,0.004127900184466479,10.596754285714289,0.8495098458235013,7.343314054347285,0.005912417231145437,0.0,32.0,0.012256364906772805,22.99949250092382,0.012256364906772805,31.999999999999998,0.012256364906772805,22.999492500923816,0.005912417231145437,22.999492500923816,0.012256364906772805,22.99949250092382,0.012256364906772805 
 07/21  15:00:00,32.0,28099.74720986814,0.0,31.22194134429793,0.0,22.99950023145139,0.010400796263774612,47.73134592499877,13.112937568710049,-198.9804917032701,15.827903933112122,10.72943475748074,0.009327042953641179,13.278669345296433,2.492790345770093,0.42210560612515027,104212.8509675304,186785.61240749583,83049.0152772325,103736.59713026333,215180.16166388259,0.0,0.0,0.0,207.53956934166204,92.27668364136945,239.08906851542509,0.0040259528224116688,0.014775935257712377,0.005606370180171636,23.421594403446357,0.010383139749937803,7.350326449802168,0.0022071914762517598,0.009327042953641179,11.882575219626898,18.002304982638934,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,210.97075058468185,189873.67552621367,0.0,0.0,92.41782211184021,83176.0399006562,0.0,0.0,118.55292847284163,106697.63562555747,118.28484697635942,106456.36227872348,0.0040259528224116688,0.0040259528224116688,10.596754285714289,0.8495098458235013,7.350326449802168,0.005766397387363631,0.0,32.0,0.012256364906772805,22.9994887973212,0.012256364906772805,31.999999999999998,0.012256364906772805,22.999488797321207,0.005766397387363631,22.999488797321207,0.012256364906772805,22.9994887973212,0.012256364906772805 
 07/21  15:15:00,31.772,27838.128983014984,0.0,30.931254425572207,0.0,22.99951262242163,0.01041919931123753,47.8143738711942,13.115511189966729,-198.35526242876163,15.90107959274596,10.675439552514673,0.009071593627420296,13.288259572630317,2.4245177306012839,0.42209207855470867,103206.46946205883,181815.44740986988,80740.3849552046,101075.06245466526,209409.6824357297,0.0,0.0,0.0,202.01716378874429,89.71153883911623,232.67742492858856,0.003915689908324772,0.01464525219009292,0.005452670540965844,23.4215923100061,0.010400796263774612,7.357171778322563,0.002210106614738519,0.009071593627420296,11.84255829347631,17.965810995129244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,205.36478726652786,184828.30853987509,0.0,0.0,89.85030662589006,80865.27596330106,0.0,0.0,115.5144806406378,103963.03257657401,117.09837268844443,105388.53541959998,0.003915689908324772,0.003915689908324772,10.596754285714289,0.849509853432199,7.357171778322563,0.0056084671264389879,0.0,31.772,0.012256364906772805,22.999500231451394,0.012256364906772805,31.771999999999996,0.012256364906772805,22.99950023145139,0.0056084671264389879,22.99950023145139,0.012256364906772805,22.9995002314514,0.012256364906772804 
 07/21  15:30:00,31.544,36448.12680237606,0.0,40.49791866930673,0.0,22.99957810223939,0.010441080878456317,47.912941103032299,13.117555040855932,-173.67458608958789,15.965041773262194,10.657569238071434,0.007820475848248203,13.311305505666813,2.0901379773565567,0.4220779799489591,98620.32376985156,156865.8631133013,69573.20983562051,87292.6532776808,180636.34053510335,0.0,0.0,0.0,174.29540345922369,77.3035664840228,200.70704503900374,0.0033756536739831118,0.014005106096765379,0.004700523343446971,23.421590602370587,0.01041919931123753,7.364575096871064,0.0022135148377327594,0.007820475848248203,11.805898037571753,17.93273603443161,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,177.19054199870792,159471.48779883714,0.0,0.0,77.42450032504036,69682.05029253633,0.0,0.0,99.76604167366756,89789.4375063008,111.66827549941385,100501.44794947247,0.0033756536739831118,0.0033756536739831118,10.596754285714289,0.8495098514697865,7.364575096871064,0.0048349698530844469,0.0,31.544,0.012256364906772805,22.999512622421628,0.012256364906772807,31.544000000000009,0.012256364906772805,22.99951262242163,0.0048349698530844469,22.99951262242163,0.012256364906772807,22.99951262242162,0.012256364906772805 
 07/21  15:45:00,31.316,47317.239723697516,0.0,52.57471080410835,0.0,22.99965782722294,0.010468583110136293,48.036823804446438,13.11969075581349,-141.0110616881194,16.016270754343674,10.680021555622279,0.006315474643049373,13.348146154982976,1.6879041189580173,0.4220612176689933,93136.45419702024,126787.60736155261,56151.30349647648,70636.30386507613,145971.2736279899,0.0,0.0,0.0,140.875119290614,62.3903372183072,162.19030403109989,0.0027260304354155444,0.013234842874219524,0.0037958053393377809,23.421639319908384,0.010441080878456317,7.37412904762196,0.002218572977254423,0.006315474643049373,11.776112136216192,17.906982711181699,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,143.22162712528337,128899.46441275503,0.0,0.0,62.48918099018948,56240.26289117053,0.0,0.0,80.73244613509388,72659.20152158449,105.17285322675828,94655.56790408245,0.0027260304354155444,0.0027260304354155444,10.596754285714289,0.8495098492959592,7.37412904762196,0.0039045104287231938,0.0,31.316,0.012256364906772805,22.99957810223939,0.012256364906772804,31.316,0.012256364906772805,22.99957810223939,0.0039045104287231938,22.99957810223939,0.012256364906772804,22.999578102239398,0.012256364906772805 
 07/21  16:00:00,31.088,59838.316988575665,0.0,66.48701887619518,0.0,22.99974821893393,0.010503012357270836,48.19192309992628,13.121000477403987,-102.15812153365553,16.054564491774376,10.774593045747018,0.004624166044842776,13.414578768760697,1.2358768509071674,0.42204015159151356,86999.00677607833,92924.76242047007,41081.210511994235,51843.55190847584,106963.87694874295,0.0,0.0,0.0,103.24973602274453,45.64578945777137,118.84875216526994,0.0019959889143929827,0.012368946256442784,0.0027791525435857716,23.42169797881446,0.010468583110136293,7.386994910865461,0.0022260917956617137,0.004624166044842776,11.754662627729667,17.890329793613849,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,104.97538694792758,94477.84825313481,0.0,0.0,45.719177681507847,41147.25991335706,0.0,0.0,59.25620926641973,53330.58833977776,97.90143993543863,88111.29594189477,0.0019959889143929827,0.0019959889143929827,10.596754285714289,0.8495098468664821,7.386994910865461,0.0028588673958349628,0.0,31.088,0.012256364906772805,22.999657827222948,0.012256364906772805,31.087999999999999,0.012256364906772805,22.99965782722294,0.0028588673958349628,22.99965782722294,0.012256364906772805,22.999657827222948,0.012256364906772805 
 07/21  16:15:00,30.784,95056.7231155643,0.0,105.61858123951589,0.0,22.95787304240987,0.010526008987104463,48.41827720377328,13.121485560766843,0.0,16.070448010461516,16.070448010461516,0.0,13.121485560766843,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.99974821893393,0.010503012357270836,22.99974821893393,0.010503012357270836,0.0,11.746190989641426,11.746190989641426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.275325714285716,0.8495098475336462,22.99974821893393,0.0,0.0,30.784,0.011884595801189009,22.99974821893393,0.011884595801189009,30.783999999999997,0.011884595801189009,22.99974821893393,0.0,22.99974821893393,0.011884595801189009,22.99974821893393,0.011884595801189009 
 07/21  16:30:00,30.48,92378.16647515394,0.0,102.64240719461549,0.0,22.89869138658141,0.010540292385036329,48.65697279579118,13.122287884032448,0.0,16.070448010461516,16.070448010461516,0.0,13.122287884032448,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.95787304240987,0.010526008987104463,22.95787304240987,0.010526008987104463,0.0,11.746190989641426,11.746190989641426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.275325714285716,0.8495098483675854,22.95787304240987,0.0,0.0,30.48,0.011884595801189009,22.957873042409877,0.011884595801189009,30.479999999999998,0.011884595801189009,22.95787304240987,0.0,22.95787304240987,0.011884595801189009,22.957873042409877,0.011884595801189009 
 07/21  16:45:00,30.176,89637.70172856476,0.0,99.59744636507196,0.0,22.84500971495141,0.010550913293459108,48.86386340663757,13.118598443067695,0.0,16.070448010461516,16.070448010461516,0.0,13.118598443067695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.89869138658141,0.010540292385036329,22.89869138658141,0.010540292385036329,0.0,11.746190989641426,11.746190989641426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.275325714285716,0.8495098492002313,22.89869138658141,0.0,0.0,30.176,0.011884595801189009,22.898691386581417,0.011884595801189009,30.176,0.011884595801189009,22.89869138658141,0.0,22.89869138658141,0.011884595801189009,22.898691386581417,0.011884595801189009 
 07/21  17:00:00,29.872,86776.97741271883,0.0,96.41886379190982,0.0,22.80223725966805,0.010560609590283113,49.034981508149467,13.116271510380692,0.0,16.070448010461516,16.070448010461516,0.0,13.116271510380692,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.84500971495141,0.010550913293459108,22.84500971495141,0.010550913293459108,0.0,11.746190989641426,11.746190989641426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.275325714285716,0.8495098489018353,22.84500971495141,0.0,0.0,29.872,0.011884595801189009,22.84500971495141,0.011884595801189009,29.871999999999994,0.011884595801189009,22.84500971495141,0.0,22.84500971495141,0.011884595801189009,22.84500971495141,0.011884595801189009 
 07/21  17:15:00,29.492,81657.6891658598,0.0,90.73076573984423,0.0,22.69828104904192,0.010549707547766826,49.295016584690937,13.114674589865795,0.0,16.070448010461516,16.070448010461516,0.0,13.114674589865795,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.80223725966805,0.010560609590283113,22.80223725966805,0.010560609590283113,0.0,11.746190989641426,11.746190989641426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.01818285714286,0.8495098526954266,22.80223725966805,0.0,0.0,29.492,0.011587180516721972,22.80223725966805,0.011587180516721972,29.492000000000006,0.011587180516721972,22.80223725966805,0.0,22.80223725966805,0.011587180516721972,22.80223725966805,0.011587180516721972 
 07/21  17:30:00,29.112000000000003,78929.0409786443,0.0,87.69893442071589,0.0,22.573538671000958,0.01052596043601978,49.55974739875143,13.113391012463558,0.0,16.070448010461516,16.070448010461516,0.0,13.113391012463558,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.69828104904192,0.010549707547766826,22.69828104904192,0.010549707547766826,0.0,11.746190989641426,11.746190989641426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.01818285714286,0.849509846059096,22.69828104904192,0.0,0.0,29.112000000000003,0.011587180516721972,22.69828104904191,0.011587180516721972,29.112000000000003,0.011587180516721972,22.69828104904192,0.0,22.69828104904192,0.011587180516721972,22.69828104904191,0.011587180516721972 
 07/21  17:45:00,28.732,76020.32948114189,0.0,84.46703275682433,0.0,22.465495280607795,0.010497893845451375,49.75532332348837,13.112353067453249,0.0,16.070448010461516,16.070448010461516,0.0,13.112353067453249,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.573538671000958,0.01052596043601978,22.573538671000958,0.01052596043601978,0.0,11.746190989641426,11.746190989641426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.01818285714286,0.8495098487986752,22.573538671000958,0.0,0.0,28.732,0.011587180516721972,22.573538671000955,0.011587180516721972,28.732,0.011587180516721972,22.573538671000958,0.0,22.573538671000958,0.011587180516721972,22.573538671000955,0.011587180516721972 
 07/21  18:00:00,28.352,72876.48473227804,0.0,80.97387192475338,0.0,22.379432857929684,0.010469531700158895,49.883462631480067,13.111520396884142,0.0,16.070448010461516,16.070448010461516,0.0,13.111520396884142,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.465495280607795,0.010497893845451375,22.465495280607795,0.010497893845451375,0.0,11.746190989641426,11.746190989641426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.01818285714286,0.8495098521483477,22.465495280607795,0.0,0.0,28.352,0.011587180516721972,22.46549528060779,0.011587180516721972,28.352000000000005,0.011587180516721972,22.465495280607795,0.0,22.465495280607795,0.011587180516721972,22.46549528060779,0.011587180516721972 
 07/21  18:15:00,27.782,67271.42396787822,0.0,74.74602663097579,0.0,22.29313410398458,0.010436949269053737,49.99257644369885,13.110832293043446,0.0,16.070448010461516,16.070448010461516,0.0,13.110832293043446,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.379432857929684,0.010469531700158895,22.379432857929684,0.010469531700158895,0.0,11.746190989641426,11.746190989641426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.953897142857145,0.8495098476633025,22.379432857929684,0.0,0.0,27.782,0.011512826695605211,22.37943285792969,0.011512826695605211,27.782000000000008,0.011512826695605211,22.379432857929684,0.0,22.379432857929684,0.011512826695605211,22.37943285792969,0.011512826695605211 
 07/21  18:30:00,27.212,62148.45737939425,0.0,69.05384153266027,0.0,22.205478475885028,0.0104019386782347,50.09425465171401,13.110251356928414,0.0,16.070448010461516,16.070448010461516,0.0,13.110251356928414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.29313410398458,0.010436949269053737,22.29313410398458,0.010436949269053737,0.0,11.746190989641426,11.746190989641426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.953897142857145,0.8495098517734618,22.29313410398458,0.0,0.0,27.212,0.011512826695605211,22.29313410398459,0.011512826695605211,27.211999999999997,0.011512826695605211,22.29313410398458,0.0,22.29313410398458,0.011512826695605211,22.29313410398459,0.011512826695605211 
 07/21  18:45:00,26.642,56996.56224913424,0.0,63.32951361014915,0.0,22.12058221480452,0.010366356959421546,50.18458991362793,13.10974599104155,0.0,16.070448010461516,16.070448010461516,0.0,13.10974599104155,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.205478475885028,0.0104019386782347,22.205478475885028,0.0104019386782347,0.0,11.746190989641426,11.746190989641426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.953897142857145,0.8495098468353604,22.205478475885028,0.0,0.0,26.642,0.011512826695605211,22.20547847588503,0.011512826695605211,26.641999999999994,0.011512826695605211,22.205478475885028,0.0,22.205478475885028,0.011512826695605211,22.20547847588503,0.011512826695605211 
 07/21  19:00:00,26.072,51774.25564962594,0.0,57.5269507218066,0.0,22.04237803188209,0.010331057843315964,50.255506391212239,13.109296054245352,0.0,16.070448010461516,16.070448010461516,0.0,13.109296054245352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.12058221480452,0.010366356959421546,22.12058221480452,0.010366356959421546,0.0,11.746190989641426,11.746190989641426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.953897142857145,0.8495098516621198,22.12058221480452,0.0,0.0,26.072,0.011512826695605211,22.120582214804519,0.011512826695605211,26.072000000000004,0.011512826695605211,22.12058221480452,0.0,22.12058221480452,0.011512826695605211,22.120582214804519,0.011512826695605211 
 07/21  19:15:00,25.654,48026.81412090984,0.0,53.363126801010938,0.0,21.977241544203275,0.010296243298782095,50.28829874092037,13.10888738231205,0.0,16.070448010461516,16.070448010461516,0.0,13.10888738231205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.04237803188209,0.010331057843315964,22.04237803188209,0.010331057843315964,0.0,11.746190989641426,11.746190989641426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.953897142857145,0.8495098508595866,22.04237803188209,0.0,0.0,25.654,0.011512826695605211,22.042378031882089,0.011512826695605211,25.653999999999998,0.011512826695605211,22.04237803188209,0.0,22.04237803188209,0.011512826695605211,22.042378031882089,0.011512826695605211 
 07/21  19:30:00,25.236,44123.82737371178,0.0,49.02647485967975,0.0,21.926814177914094,0.010261883022771949,50.27767251786862,13.108493538225173,0.0,16.070448010461516,16.070448010461516,0.0,13.108493538225173,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.977241544203275,0.010296243298782095,21.977241544203275,0.010296243298782095,0.0,11.746190989641426,11.746190989641426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.953897142857145,0.8495098505294045,21.977241544203275,0.0,0.0,25.236,0.011512826695605211,21.977241544203268,0.011512826695605211,25.236000000000005,0.011512826695605211,21.977241544203275,0.0,21.977241544203275,0.011512826695605211,21.977241544203268,0.011512826695605211 
 07/21  19:45:00,24.817999999999999,40104.401978546346,0.0,44.56044664282928,0.0,21.88741149766351,0.010227917999849922,50.23463321134898,13.108134900475206,0.0,16.070448010461516,16.070448010461516,0.0,13.108134900475206,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.926814177914094,0.010261883022771949,21.926814177914094,0.010261883022771949,0.0,11.746190989641426,11.746190989641426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.953897142857145,0.8495098503602989,21.926814177914094,0.0,0.0,24.817999999999999,0.011512826695605211,21.92681417791409,0.011512826695605211,24.817999999999996,0.011512826695605211,21.926814177914094,0.0,21.926814177914094,0.011512826695605211,21.92681417791409,0.011512826695605211 
 07/21  20:00:00,24.4,36018.23702068469,0.0,40.02026335631632,0.0,21.85434951815271,0.010194313684952968,50.173429094733439,13.107808988072398,0.0,16.070448010461516,16.070448010461516,0.0,13.107808988072398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.88741149766351,0.010227917999849922,21.88741149766351,0.010227917999849922,0.0,11.746190989641426,11.746190989641426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.953897142857145,0.8495098497500244,21.88741149766351,0.0,0.0,24.4,0.011512826695605211,21.88741149766351,0.011512826695605211,24.39999999999999,0.011512826695605211,21.88741149766351,0.0,21.88741149766351,0.011512826695605211,21.88741149766351,0.011512826695605211 
 07/21  20:15:00,24.058,32698.083075677234,0.0,36.33120341741915,0.0,21.825126654485908,0.010161056576225347,50.101714638805308,13.107510844002724,0.0,16.070448010461516,16.070448010461516,0.0,13.107510844002724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.85434951815271,0.010194313684952968,21.85434951815271,0.010194313684952968,0.0,11.746190989641426,11.746190989641426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.953897142857145,0.8495098466942075,21.85434951815271,0.0,0.0,24.058,0.011512826695605211,21.854349518152707,0.011512826695605211,24.058000000000005,0.011512826695605211,21.85434951815271,0.0,21.85434951815271,0.011512826695605211,21.854349518152707,0.011512826695605211 
 07/21  20:30:00,23.716,29353.091840261477,0.0,32.61454648917942,0.0,21.798285222214675,0.010128142190783755,50.02397763702457,13.107236482534067,0.0,16.070448010461516,16.070448010461516,0.0,13.107236482534067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.825126654485908,0.010161056576225347,21.825126654485908,0.010161056576225347,0.0,11.746190989641426,11.746190989641426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.953897142857145,0.8495098537307193,21.825126654485908,0.0,0.0,23.716,0.011512826695605211,21.8251266544859,0.011512826695605211,23.71600000000001,0.011512826695605211,21.825126654485908,0.0,21.825126654485908,0.011512826695605211,21.8251266544859,0.011512826695605211 
 07/21  20:45:00,23.374000000000004,25995.83461614952,0.0,28.88426068461058,0.0,21.772639802336685,0.010095568123198659,49.94385491317352,13.106982659285569,0.0,16.070448010461516,16.070448010461516,0.0,13.106982659285569,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.798285222214675,0.010128142190783755,21.798285222214675,0.010128142190783755,0.0,11.746190989641426,11.746190989641426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.953897142857145,0.8495098504556786,21.798285222214675,0.0,0.0,23.374000000000004,0.011512826695605211,21.798285222214675,0.011512826695605211,23.374000000000007,0.011512826695605211,21.798285222214675,0.0,21.798285222214675,0.011512826695605211,21.798285222214675,0.011512826695605211 
 07/21  21:00:00,23.032,22637.01294989604,0.0,25.1522366109956,0.0,21.747181025440658,0.010063331690445028,49.86443366905308,13.10674670434945,0.0,16.070448010461516,16.070448010461516,0.0,13.10674670434945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.772639802336685,0.010095568123198659,21.772639802336685,0.010095568123198659,0.0,11.746190989641426,11.746190989641426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.953897142857145,0.8495098474066509,21.772639802336685,0.0,0.0,23.032,0.011512826695605211,21.77263980233668,0.011512826695605211,23.032,0.011512826695605211,21.772639802336685,0.0,21.772639802336685,0.011512826695605211,21.77263980233668,0.011512826695605211 
 07/21  21:15:00,22.689999999999999,19284.781101090684,0.0,21.427534556767428,0.0,21.721139469314726,0.010031429686731116,49.78805284394805,13.106526398998913,0.0,16.070448010461516,16.070448010461516,0.0,13.106526398998913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.747181025440658,0.010063331690445028,21.747181025440658,0.010063331690445028,0.0,11.746190989641426,11.746190989641426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.953897142857145,0.8495098537239727,21.747181025440658,0.0,0.0,22.689999999999999,0.011512826695605211,21.747181025440658,0.011512826695605211,22.689999999999995,0.011512826695605211,21.747181025440658,0.0,21.747181025440658,0.011512826695605211,21.747181025440658,0.011512826695605211 
 07/21  21:30:00,22.348,15944.579866013317,0.0,17.716199851125908,0.0,21.694001378240356,0.009999858740040372,49.71625266308854,13.106319883144537,0.0,16.070448010461516,16.070448010461516,0.0,13.106319883144537,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.721139469314726,0.010031429686731116,21.721139469314726,0.010031429686731116,0.0,11.746190989641426,11.746190989641426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.953897142857145,0.8495098508555685,21.721139469314726,0.0,0.0,22.348,0.011512826695605211,21.721139469314726,0.011512826695605211,22.348000000000004,0.011512826695605211,21.721139469314726,0.0,21.721139469314726,0.011512826695605211,21.721139469314726,0.011512826695605211 
 07/21  21:45:00,22.006,12619.627502511903,0.0,14.021808336124338,0.0,21.665462503611065,0.009968615470681475,49.64993815784323,13.106125584878809,0.0,16.070448010461516,16.070448010461516,0.0,13.106125584878809,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.694001378240356,0.009999858740040372,21.694001378240356,0.009999858740040372,0.0,11.746190989641426,11.746190989641426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.953897142857145,0.8495098478102499,21.694001378240356,0.0,0.0,22.006,0.011512826695605211,21.69400137824035,0.011512826695605211,22.006,0.011512826695605211,21.694001378240356,0.0,21.694001378240356,0.011512826695605211,21.69400137824035,0.011512826695605211 
 07/21  22:00:00,21.664,9311.585233753409,0.0,10.346205815281565,0.0,21.63536537939998,0.009937696513654266,49.589566353098657,13.105942166147035,0.0,16.070448010461516,16.070448010461516,0.0,13.105942166147035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.665462503611065,0.009968615470681475,21.665462503611065,0.009968615470681475,0.0,11.746190989641426,11.746190989641426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.953897142857145,0.8495098548659179,21.665462503611065,0.0,0.0,21.664,0.011512826695605211,21.66546250361106,0.011512826695605211,21.664000000000006,0.011512826695605211,21.665462503611065,0.0,21.665462503611065,0.011512826695605211,21.66546250361106,0.011512826695605211 
 07/21  22:15:00,21.398,6819.412061798073,0.0,7.57712451310897,0.0,21.604357772017548,0.00990709857873581,49.53314377908949,13.105770106510294,0.0,16.070448010461516,16.070448010461516,0.0,13.105770106510294,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.63536537939998,0.009937696513654266,21.63536537939998,0.009937696513654266,0.0,11.746190989641426,11.746190989641426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.953897142857145,0.8495098488886903,21.63536537939998,0.0,0.0,21.398,0.011512826695605211,21.635365379399983,0.011512826695605211,21.398000000000008,0.011512826695605211,21.63536537939998,0.0,21.63536537939998,0.011512826695605211,21.635365379399983,0.011512826695605211 
 07/21  22:30:00,21.131999999999999,4334.583944403903,0.0,4.816204382671003,0.0,21.572684047150785,0.009876818341337709,49.47992398299925,13.10561007392816,0.0,16.070448010461516,16.070448010461516,0.0,13.10561007392816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.604357772017548,0.00990709857873581,21.604357772017548,0.00990709857873581,0.0,11.746190989641426,11.746190989641426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.953897142857145,0.8495098530853689,21.604357772017548,0.0,0.0,21.131999999999999,0.011512826695605211,21.604357772017559,0.011512826695605211,21.131999999999999,0.011512826695605211,21.604357772017548,0.0,21.604357772017548,0.011512826695605211,21.604357772017559,0.011512826695605211 
 07/21  22:45:00,20.866,1859.102285970829,0.0,2.0656692066342545,0.0,21.540154885723397,0.009846852541328966,49.430459466610518,13.105458726321493,0.0,16.070448010461516,16.070448010461516,0.0,13.105458726321493,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.572684047150785,0.009876818341337709,21.572684047150785,0.009876818341337709,0.0,11.746190989641426,11.746190989641426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.953897142857145,0.8495098477655105,21.572684047150785,0.0,0.0,20.866,0.011512826695605211,21.572684047150785,0.011512826695605211,20.865999999999997,0.011512826695605211,21.572684047150785,0.0,21.572684047150785,0.011512826695605211,21.572684047150785,0.011512826695605211 
 07/21  23:00:00,20.6,0.0,604.6583931440921,0.0,0.6718426590489912,21.506545778853775,0.009817197927817418,49.38541994573057,13.105314365264013,0.0,16.070448010461516,16.070448010461516,0.0,13.105314365264013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.540154885723397,0.009846852541328966,21.540154885723397,0.009846852541328966,0.0,11.746190989641426,11.746190989641426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.953897142857145,0.8495098518080475,21.540154885723397,0.0,0.0,20.6,0.011512826695605211,21.540154885723397,0.011512826695605211,20.6,0.011512826695605211,21.540154885723397,0.0,21.540154885723397,0.011512826695605211,21.540154885723397,0.011512826695605211 
 07/21  23:15:00,20.334000000000004,0.0,3055.8508323969479,0.0,3.3953898137743865,21.471776210048885,0.0097878513348282,49.3450308753083,13.105188188059353,0.0,16.070448010461516,16.070448010461516,0.0,13.105188188059353,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.506545778853775,0.009817197927817418,21.506545778853775,0.009817197927817418,0.0,11.746190989641426,11.746190989641426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.953897142857145,0.8495098460294521,21.506545778853775,0.0,0.0,20.334000000000004,0.011512826695605211,21.50654577885377,0.011512826695605211,20.334000000000008,0.011512826695605211,21.506545778853775,0.0,21.506545778853775,0.011512826695605211,21.50654577885377,0.011512826695605211 
 07/21  23:30:00,20.068,0.0,5494.8963586112799,0.0,6.105440398456977,21.435885368802574,0.009758809593622093,49.3091668772672,13.105056869542658,0.0,16.070448010461516,16.070448010461516,0.0,13.105056869542658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.471776210048885,0.0097878513348282,21.471776210048885,0.0097878513348282,0.0,11.746190989641426,11.746190989641426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.953897142857145,0.8495098498108291,21.471776210048885,0.0,0.0,20.068,0.011512826695605211,21.47177621004888,0.011512826695605211,20.067999999999999,0.011512826695605211,21.471776210048885,0.0,21.471776210048885,0.011512826695605211,21.47177621004888,0.011512826695605211 
 07/21  23:45:00,19.802,0.0,7922.696165958587,0.0,8.802995739953986,21.398957705498046,0.009730069563752036,49.27755433588234,13.104930800597723,0.0,16.070448010461516,16.070448010461516,0.0,13.104930800597723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.435885368802574,0.009758809593622093,21.435885368802574,0.009758809593622093,0.0,11.746190989641426,11.746190989641426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.953897142857145,0.8495098540059267,21.435885368802574,0.0,0.0,19.802,0.011512826695605211,21.435885368802578,0.011512826695605211,19.802000000000004,0.011512826695605211,21.435885368802574,0.0,21.435885368802574,0.011512826695605211,21.435885368802578,0.011512826695605211 
 07/21  24:00:00,19.536,0.0,10340.16517085777,0.0,11.48907241206419,21.36107899084524,0.009701628171906457,49.24993002399703,13.104809153189655,0.0,16.070448010461516,16.070448010461516,0.0,13.104809153189655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.398957705498046,0.009730069563752036,21.398957705498046,0.009730069563752036,0.0,11.746190989641426,11.746190989641426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.953897142857145,0.849509848525674,21.398957705498046,0.0,0.0,19.536,0.011512826695605211,21.39895770549805,0.011512826695605211,19.536,0.011512826695605211,21.398957705498046,0.0,21.398957705498046,0.011512826695605211,21.39895770549805,0.011512826695605211 
