Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),SPACE1-1:Zone Air System Sensible Heating Energy [J](TimeStep),SPACE1-1:Zone Air System Sensible Cooling Energy [J](TimeStep),SPACE1-1:Zone Air System Sensible Heating Rate [W](TimeStep),SPACE1-1:Zone Air System Sensible Cooling Rate [W](TimeStep),SPACE1-1:Zone Air Temperature [C](TimeStep),SPACE1-1:Zone Air Humidity Ratio [](TimeStep),SPACE1-1:Zone Air Relative Humidity [%](TimeStep),VERTICAL GROUND HEAT EXCHANGER:Ground Heat Exchanger Average Borehole Temperature [C](TimeStep),VERTICAL GROUND HEAT EXCHANGER:Ground Heat Exchanger Heat Transfer Rate [W](TimeStep),VERTICAL GROUND HEAT EXCHANGER:Ground Heat Exchanger Inlet Temperature [C](TimeStep),VERTICAL GROUND HEAT EXCHANGER:Ground Heat Exchanger Outlet Temperature [C](TimeStep),VERTICAL GROUND HEAT EXCHANGER:Ground Heat Exchanger Mass Flow Rate [kg/s](TimeStep),VERTICAL GROUND HEAT EXCHANGER:Ground Heat Exchanger Average Fluid Temperature [C](TimeStep),ZONE 1 FAN:Fan Electric Power [W](TimeStep),ZONE 1 FAN:Fan Rise in Air Temperature [deltaC](TimeStep),SYS 1 HEAT PUMP COOLING MODE:Cooling Coil Electric Energy [J](TimeStep),SYS 1 HEAT PUMP COOLING MODE:Cooling Coil Total Cooling Energy [J](TimeStep),SYS 1 HEAT PUMP COOLING MODE:Cooling Coil Sensible Cooling Energy [J](TimeStep),SYS 1 HEAT PUMP COOLING MODE:Cooling Coil Latent Cooling Energy [J](TimeStep),SYS 1 HEAT PUMP COOLING MODE:Cooling Coil Source Side Heat Transfer Energy [J](TimeStep),SYS 1 HEAT PUMP HEATING MODE:Heating Coil Electric Energy [J](TimeStep),SYS 1 HEAT PUMP HEATING MODE:Heating Coil Heating Energy [J](TimeStep),SYS 1 HEAT PUMP HEATING MODE:Heating Coil Source Side Heat Transfer Energy [J](TimeStep),SYS 1 HEAT PUMP COOLING MODE:Cooling Coil Total Cooling Rate [W](TimeStep),SYS 1 HEAT PUMP COOLING MODE:Cooling Coil Sensible Cooling Rate [W](TimeStep),SYS 1 HEAT PUMP COOLING MODE:Cooling Coil Source Side Heat Transfer Rate [W](TimeStep),SYS 1 HEAT PUMP COOLING MODE:Cooling Coil Part Load Ratio [](TimeStep),SYS 1 HEAT PUMP COOLING MODE:Cooling Coil Runtime Fraction [](TimeStep),SYS 1 HEAT PUMP COOLING MODE:Cooling Coil Air Mass Flow Rate [kg/s](TimeStep),SYS 1 HEAT PUMP COOLING MODE:Cooling Coil Air Inlet Temperature [C](TimeStep),SYS 1 HEAT PUMP COOLING MODE:Cooling Coil Air Inlet Humidity Ratio [kgWater/kgDryAir](TimeStep),SYS 1 HEAT PUMP COOLING MODE:Cooling Coil Air Outlet Temperature [C](TimeStep),SYS 1 HEAT PUMP COOLING MODE:Cooling Coil Air Outlet Humidity Ratio [kgWater/kgDryAir](TimeStep),SYS 1 HEAT PUMP COOLING MODE:Cooling Coil Source Side Mass Flow Rate [kg/s](TimeStep),SYS 1 HEAT PUMP COOLING MODE:Cooling Coil Source Side Inlet Temperature [C](TimeStep),SYS 1 HEAT PUMP COOLING MODE:Cooling Coil Source Side Outlet Temperature [C](TimeStep),SYS 1 HEAT PUMP HEATING MODE:Heating Coil Electric Power [W](TimeStep),SYS 1 HEAT PUMP HEATING MODE:Heating Coil Heating Rate [W](TimeStep),HEAT PUMP DX SUPP HEATING COIL 1:Heating Coil Heating Energy [J](TimeStep),HEAT PUMP DX SUPP HEATING COIL 1:Heating Coil Heating Rate [W](TimeStep),HEAT PUMP DX SUPP HEATING COIL 1:Heating Coil Gas Rate [W](TimeStep),HEAT PUMP DX SUPP HEATING COIL 1:Heating Coil Electric Energy [J](TimeStep),HEAT PUMP DX SUPP HEATING COIL 1:Heating Coil Electric Power [W](TimeStep),ZONE1WTAHP:Zone Water to Air Heat Pump Total Heating Rate [W](TimeStep),ZONE1WTAHP:Zone Water to Air Heat Pump Total Heating Energy [J](TimeStep),ZONE1WTAHP:Zone Water to Air Heat Pump Total Cooling Rate [W](TimeStep),ZONE1WTAHP:Zone Water to Air Heat Pump Total Cooling Energy [J](TimeStep),ZONE1WTAHP:Zone Water to Air Heat Pump Sensible Heating Rate [W](TimeStep),ZONE1WTAHP:Zone Water to Air Heat Pump Sensible Heating Energy [J](TimeStep),ZONE1WTAHP:Zone Water to Air Heat Pump Sensible Cooling Rate [W](TimeStep),ZONE1WTAHP:Zone Water to Air Heat Pump Sensible Cooling Energy [J](TimeStep),ZONE1WTAHP:Zone Water to Air Heat Pump Latent Heating Rate [W](TimeStep),ZONE1WTAHP:Zone Water to Air Heat Pump Latent Heating Energy [J](TimeStep),ZONE1WTAHP:Zone Water to Air Heat Pump Latent Cooling Rate [W](TimeStep),ZONE1WTAHP:Zone Water to Air Heat Pump Latent Cooling Energy [J](TimeStep),ZONE1WTAHP:Zone Water to Air Heat Pump Electric Power [W](TimeStep),ZONE1WTAHP:Zone Water to Air Heat Pump Electric Energy [J](TimeStep),ZONE1WTAHP:Zone Water to Air Heat Pump Fan Part Load Ratio [](TimeStep),ZONE1WTAHP:Zone Water to Air Heat Pump Compressor Part Load Ratio [](TimeStep),SUPPLY FAN 1:Fan Electric Power [W](TimeStep),SUPPLY FAN 1:Fan Rise in Air Temperature [deltaC](TimeStep),ZONE 1 INLET NODE:System Node Temperature [C](TimeStep),ZONE 1 INLET NODE:System Node Mass Flow Rate [kg/s](TimeStep),SYS 1 OUTSIDE AIR INLET NODE:System Node Mass Flow Rate [kg/s](TimeStep),OUTSIDE AIR INLET NODE:System Node Temperature [C](TimeStep),OUTSIDE AIR INLET NODE:System Node Mass Flow Rate [kg/s](TimeStep),OUTDOOR AIR MIXER INLET NODE:System Node Temperature [C](TimeStep),OUTDOOR AIR MIXER INLET NODE:System Node Mass Flow Rate [kg/s](TimeStep),MIXED AIR NODE:System Node Temperature [C](TimeStep),MIXED AIR NODE:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 1 OUTLET NODE:System Node Temperature [C](TimeStep),ZONE 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 1 RETURN NODE:System Node Temperature [C](TimeStep),ZONE 1 RETURN NODE:System Node Mass Flow Rate [kg/s](TimeStep),RELIEF AIR OUTLET NODE:System Node Temperature [C](TimeStep),RELIEF AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](TimeStep) 
 12/21  00:15:00,-18.8,1922270.3277813323,0.0,2135.8559197570359,0.0,15.0,0.0008843566491681428,6.790046582377977,12.07229751234274,1825.3997985688225,9.767365705641556,13.739994927145317,0.10955178506848408,11.751283240811797,29.27933682067863,0.4295110302304952,0.0,0.0,0.0,0.0,0.0,639321.3029458075,2271726.1394194669,1632404.8364736592,0.0,0.0,0.0,0.0,0.0,0.0,15.429511030230496,0.0008843566491681431,15.429511030230496,0.0008843566491681431,0.0,13.731870620147705,13.731870620147705,710.3570032731194,2524.1401549105187,0.0,0.0,0.0,0.0,0.0,2517.5586970050815,2265802.8273045734,0.0,0.0,2517.5586970050815,2265802.8273045734,0.0,0.0,0.0,0.0,0.0,0.0,739.636340093798,665672.7060844182,0.04728726140630869,0.04728726140630869,9.953897142857148,0.8590220604609868,51.93113803222161,0.06772984002966473,0.0,-18.8,0.011512826695605216,15.0,0.011512826695605216,-18.8,0.011512826695605216,14.999999999999999,0.06772984002966473,14.999999999999999,0.011512826695605216,15.0,0.011512826695605216 
 12/21  00:30:00,-18.8,1923379.1133984349,0.0,2137.0879037760389,0.0,14.999999999999999,0.0008843566491681426,6.790046790897594,13.105523313531327,2594.81112135067,9.825500853781977,15.501154906822592,0.10908043444917268,12.663327880302284,29.153361387828974,0.4295110302304952,0.0,0.0,0.0,0.0,0.0,638225.8639581407,2272965.9166054248,1634740.052647284,0.0,0.0,0.0,0.0,0.0,0.0,15.429511030230496,0.0008843566491681428,15.429511030230496,0.0008843566491681428,0.0,14.058421610403896,14.058421610403896,709.1398488423786,2525.5176851171388,0.0,0.0,0.0,0.0,0.0,2518.7906810240849,2266911.612921676,0.0,0.0,2518.7906810240849,2266911.612921676,0.0,0.0,0.0,0.0,0.0,0.0,738.2932102302076,664463.8892071869,0.04708380620988747,0.04708380620988747,9.953897142857148,0.8590220604609868,52.108872831153998,0.06743842988035599,0.0,-18.8,0.011512826695605216,15.0,0.011512826695605216,-18.8,0.011512826695605216,15.0,0.06743842988035599,15.0,0.011512826695605216,15.0,0.011512826695605216 
 12/21  00:45:00,-18.8,1924363.676591111,0.0,2138.1818628790126,0.0,15.0,0.0008843566491681423,6.790046582377974,13.15344360347511,2475.340574056071,9.990599338220564,15.440849336529097,0.10836761428095802,12.71572433737483,28.96284964231353,0.4295110302304952,0.0,0.0,0.0,0.0,0.0,636494.8249919972,2274138.6008500179,1637643.7758580207,0.0,0.0,0.0,0.0,0.0,0.0,15.429511030230492,0.0008843566491681426,15.429511030230492,0.0008843566491681426,0.0,14.536701706041429,14.536701706041429,707.2164722133302,2526.820667611131,0.0,0.0,0.0,0.0,0.0,2519.884640127059,2267896.176114353,0.0,0.0,2519.884640127059,2267896.176114353,0.0,0.0,0.0,0.0,0.0,0.0,736.1793218556438,662561.3896700795,0.0467761223724312,0.0467761223724312,9.953897142857148,0.8590220604609868,52.369190573766839,0.06699773239712542,0.0,-18.8,0.011512826695605216,14.999999999999997,0.011512826695605216,-18.8,0.011512826695605216,14.999999999999999,0.06699773239712542,14.999999999999999,0.011512826695605216,14.999999999999997,0.011512826695605216 
 12/21  01:00:00,-18.8,1925244.916085848,0.0,2139.1610178731646,0.0,15.0,0.000884356649168142,6.79004658237797,13.071202854051931,2231.0918064379345,10.209914420929162,15.138361969895217,0.1080228783992125,12.674138195412189,28.87071387301054,0.4295110302304952,0.0,0.0,0.0,0.0,0.0,635704.0718131772,2275116.6579239948,1639412.5861108176,0.0,0.0,0.0,0.0,0.0,0.0,15.429511030230494,0.0008843566491681423,15.429511030230494,0.0008843566491681423,0.0,14.78257583507894,14.78257583507894,706.3378575701969,2527.9073976933275,0.0,0.0,0.0,0.0,0.0,2520.8637951212106,2268777.415609089,0.0,0.0,2520.863795121211,2268777.4156090898,0.0,0.0,0.0,0.0,4.547473508864641e-13,4.092726157978177e-10,735.2085714432075,661687.7142988867,0.04662731954145913,0.04662731954145913,9.953897142857148,0.8590220604609868,52.50301466308557,0.06678460117239446,0.0,-18.8,0.011512826695605216,14.999999999999999,0.011512826695605216,-18.8,0.011512826695605216,15.0,0.06678460117239446,15.0,0.011512826695605216,14.999999999999999,0.011512826695605216 
 12/21  01:15:00,-18.8,1926040.4315878084,0.0,2140.044923986454,0.0,15.0,0.0008843566491681417,6.790046582377967,13.017745150184702,2037.2563008378227,10.403813187576949,14.907682999715718,0.10794248147441445,12.655748093646335,28.84922660432718,0.4295110302304952,0.0,0.0,0.0,0.0,0.0,635585.6629547725,2275943.2555501277,1640357.5925953552,0.0,0.0,0.0,0.0,0.0,0.0,15.429511030230494,0.000884356649168142,15.429511030230494,0.000884356649168142,0.0,14.858074686501175,14.858074686501175,706.2062921719694,2528.8258395001419,0.0,0.0,0.0,0.0,0.0,2521.7477012344995,2269572.9311110496,0.0,0.0,2521.7477012344995,2269572.9311110496,0.0,0.0,0.0,0.0,0.0,0.0,735.0555187762966,661549.9668986669,0.04659261677146946,0.04659261677146946,9.953897142857148,0.8590220604609868,52.54410709145833,0.06673489617806648,0.0,-18.8,0.011512826695605216,14.999999999999999,0.011512826695605216,-18.8,0.011512826695605216,15.0,0.06673489617806648,15.0,0.011512826695605216,14.999999999999999,0.011512826695605216 
 12/21  01:30:00,-18.8,1926764.8925315524,0.0,2140.849880590614,0.0,15.0,0.0008843566491681414,6.7900465823779669,12.986761862650605,1906.8787431853255,10.542046158192049,14.75578393648885,0.10799541552025505,12.648915047340449,28.863374011934263,0.4295110302304952,0.0,0.0,0.0,0.0,0.0,635802.9983659785,2276665.241172742,1640862.2428067639,0.0,0.0,0.0,0.0,0.0,0.0,15.429511030230496,0.0008843566491681417,15.429511030230496,0.0008843566491681417,0.0,14.846272184802214,14.846272184802214,706.4477759621983,2529.6280457474915,0.0,0.0,0.0,0.0,0.0,2522.552657838659,2270297.392054793,0.0,0.0,2522.552657838659,2270297.392054793,0.0,0.0,0.0,0.0,0.0,0.0,735.3111499741326,661780.0349767193,0.04661546538193613,0.04661546538193613,9.953897142857148,0.8590220604609868,52.53768323935265,0.06676762238562818,0.0,-18.8,0.011512826695605216,15.0,0.011512826695605216,-18.8,0.011512826695605216,15.0,0.06676762238562818,15.0,0.011512826695605216,15.0,0.011512826695605216 
 12/21  01:45:00,-18.8,1927430.4354033869,0.0,2141.58937267043,0.0,15.000000000000002,0.0008843566491681413,6.790046582377965,12.9658604028185,1828.349008530959,10.624663781819333,14.660978929866502,0.10810208146346366,12.642821355842918,28.89188206478386,0.4295110302304952,0.0,0.0,0.0,0.0,0.0,636152.2789541755,2277314.348754719,1641162.0698005434,0.0,0.0,0.0,0.0,0.0,0.0,15.429511030230496,0.0008843566491681414,15.429511030230496,0.0008843566491681414,0.0,14.798418782895763,14.798418782895763,706.8358655046395,2530.349276394132,0.0,0.0,0.0,0.0,0.0,2523.2921499184765,2270962.9349266288,0.0,0.0,2523.2921499184769,2270962.934926629,0.0,0.0,0.0,0.0,4.547473508864641e-13,4.092726157978177e-10,735.7277475694234,662154.9728124811,0.04666150698989809,0.04666150698989809,9.953897142857148,0.8590220604609868,52.51163764457616,0.06683356806844491,0.0,-18.8,0.011512826695605216,15.0,0.011512826695605216,-18.8,0.011512826695605216,15.0,0.06683356806844491,15.0,0.011512826695605216,15.0,0.011512826695605216 
 12/21  02:00:00,-18.8,1928047.0468062775,0.0,2142.2744964514197,0.0,14.999999999999999,0.000884356649168141,6.7900467908975818,12.950511968633382,1788.1542249687657,10.663604447423218,14.606952428890548,0.10821930402743783,12.635278438156883,28.92321153085726,0.4295110302304952,0.0,0.0,0.0,0.0,0.0,636523.3657450404,2277911.2438054776,1641387.8780604373,0.0,0.0,0.0,0.0,0.0,0.0,15.429511030230496,0.0008843566491681413,15.429511030230496,0.0008843566491681413,0.0,14.742457977875273,14.742457977875273,707.2481841611559,2531.012493117197,0.0,0.0,0.0,0.0,0.0,2523.9772736994657,2271579.546329519,0.0,0.0,2523.977273699466,2271579.5463295194,0.0,0.0,0.0,0.0,4.547473508864641e-13,4.092726157978177e-10,736.1713956920132,662554.2561228119,0.04671210528934067,0.04671210528934067,9.953897142857148,0.8590220604609868,52.48117936171932,0.06690604032894596,0.0,-18.8,0.011512826695605216,15.0,0.011512826695605216,-18.8,0.011512826695605216,15.000000000000002,0.06690604032894596,15.000000000000002,0.011512826695605216,15.0,0.011512826695605216 
 12/21  02:15:00,-18.8,1928622.911874453,0.0,2142.91434652717,0.0,15.000000000000002,0.0008843566491681408,6.790046582377962,12.939122019693564,1773.6564718152009,10.67315895004022,14.580705547942137,0.10832567331104091,12.626932248991178,28.9516402970343,0.4295110302304952,0.0,0.0,0.0,0.0,0.0,636861.9703322499,2278469.453544054,1641607.4832118047,0.0,0.0,0.0,0.0,0.0,0.0,15.429511030230494,0.000884356649168141,15.429511030230494,0.000884356649168141,0.0,14.692278210132358,14.692278210132358,707.6244114802777,2531.6327261600606,0.0,0.0,0.0,0.0,0.0,2524.617123775216,2272155.4113976948,0.0,0.0,2524.617123775216,2272155.4113976948,0.0,0.0,0.0,0.0,0.0,0.0,736.5760517773119,662918.4465995807,0.04675801884625986,0.04675801884625986,9.953897142857148,0.8590220604609868,52.453867575210058,0.06697180260345388,0.0,-18.8,0.011512826695605216,14.999999999999999,0.011512826695605216,-18.8,0.011512826695605216,14.999999999999999,0.06697180260345388,14.999999999999999,0.011512826695605216,14.999999999999999,0.011512826695605216 
 12/21  02:30:00,-18.8,1929164.720157023,0.0,2143.5163557300259,0.0,15.0,0.0008843566491681406,6.790046582377959,12.92981009960526,1773.6369387438943,10.66573721829863,14.570070455819267,0.10841340356489057,12.617903837058949,28.975087506499869,0.4295110302304952,0.0,0.0,0.0,0.0,0.0,637148.7378616941,2278997.663689865,1641848.925828171,0.0,0.0,0.0,0.0,0.0,0.0,15.429511030230497,0.0008843566491681408,15.429511030230497,0.0008843566491681408,0.0,14.652988523227034,14.652988523227034,707.943042068549,2532.219626322072,0.0,0.0,0.0,0.0,0.0,2525.2191329780719,2272697.2196802648,0.0,0.0,2525.2191329780719,2272697.2196802648,0.0,0.0,0.0,0.0,0.0,0.0,736.9181295750489,663226.3166175439,0.04679588699641768,0.04679588699641768,9.953897142857148,0.8590220604609868,52.43248302942514,0.06702604139157846,0.0,-18.8,0.011512826695605216,15.000000000000002,0.011512826695605216,-18.8,0.011512826695605216,15.000000000000002,0.06702604139157846,15.000000000000002,0.011512826695605216,15.000000000000002,0.011512826695605216 
 12/21  02:45:00,-18.8,1929677.928008799,0.0,2144.0865866764436,0.0,15.000000000000002,0.0008843566491681405,6.790046582377959,12.92147075509944,1780.2221507811915,10.650380549397623,14.566692224640667,0.10848262241007342,12.608536387019145,28.993587267879204,0.4295110302304952,0.0,0.0,0.0,0.0,0.0,637384.5831129035,2279501.3780938985,1642116.7949809947,0.0,0.0,0.0,0.0,0.0,0.0,15.429511030230494,0.0008843566491681406,15.429511030230494,0.0008843566491681406,0.0,14.624626380925854,14.624626380925854,708.2050923476706,2532.77930899322,0.0,0.0,0.0,0.0,0.0,2525.7893639244896,2273210.4275320407,0.0,0.0,2525.7893639244896,2273210.4275320407,0.0,0.0,0.0,0.0,0.0,0.0,737.1986796155499,663478.8116539948,0.04682576482656311,0.04682576482656311,9.953897142857148,0.8590220604609868,52.4170461151006,0.06706883559441453,0.0,-18.8,0.011512826695605216,14.999999999999999,0.011512826695605216,-18.8,0.011512826695605216,15.0,0.06706883559441453,15.0,0.011512826695605216,14.999999999999999,0.011512826695605216 
 12/21  03:00:00,-18.8,1930166.9801036118,0.0,2144.629977892902,0.0,15.0,0.0008843566491681404,6.790046582377958,12.913580329150362,1788.6446962420949,10.632776767177475,14.565630858652819,0.10853686598623244,12.599203812915148,29.008084666855635,0.4295110302304952,0.0,0.0,0.0,0.0,0.0,637579.1087499649,2279984.2426505784,1642405.133900613,0.0,0.0,0.0,0.0,0.0,0.0,15.429511030230497,0.0008843566491681405,15.429511030230497,0.0008843566491681405,0.0,14.605051527237709,14.605051527237709,708.4212319444054,2533.315825167309,0.0,0.0,0.0,0.0,0.0,2526.3327551409477,2273699.4796268527,0.0,0.0,2526.332755140948,2273699.479626853,0.0,0.0,0.0,0.0,4.547473508864641e-13,4.092726157978177e-10,737.429316611261,663686.3849501349,0.046849178686627929,0.046849178686627929,9.953897142857148,0.8590220604609868,52.406391936157039,0.06710237141250813,0.0,-18.8,0.011512826695605216,15.000000000000002,0.011512826695605216,-18.8,0.011512826695605216,15.000000000000002,0.06710237141250813,15.000000000000002,0.011512826695605216,15.000000000000002,0.011512826695605216 
 12/21  03:15:00,-18.8,1930635.4943224602,0.0,2145.150549247178,0.0,15.0,0.0008843566491681404,6.790046582377958,12.905946837465262,1796.4574852227477,10.61597399585612,14.564403303117527,0.10858042058164191,12.590188649486823,29.019725277442537,0.4295110302304952,0.0,0.0,0.0,0.0,0.0,637743.7687111117,2280448.881505882,1642705.1127947705,0.0,0.0,0.0,0.0,0.0,0.0,15.429511030230494,0.0008843566491681404,15.429511030230494,0.0008843566491681404,0.0,14.591639404446817,14.591639404446817,708.6041874567908,2533.8320905620914,0.0,0.0,0.0,0.0,0.0,2526.853326495224,2274167.9938457019,0.0,0.0,2526.853326495223,2274167.9938457009,0.0,0.0,9.094947017729282e-13,8.185452315956354e-10,0.0,0.0,737.6239127342333,663861.52146081,0.04686797872295126,0.04686797872295126,9.953897142857148,0.8590220604609868,52.399092001327158,0.06712929882202315,0.0,-18.8,0.011512826695605216,14.999999999999999,0.011512826695605216,-18.8,0.011512826695605216,15.0,0.06712929882202315,15.0,0.011512826695605216,14.999999999999999,0.011512826695605216 
 12/21  03:30:00,-18.8,1931086.414794933,0.0,2145.65157199437,0.0,15.0,0.0008843566491681404,6.790046582377958,12.898538159698921,1802.7120224185763,10.601242204612156,14.5620660342847,0.10861703398931469,12.581654119448429,29.029510752820536,0.4295110302304952,0.0,0.0,0.0,0.0,0.0,637888.5576621385,2280897.3667398535,1643008.809077715,0.0,0.0,0.0,0.0,0.0,0.0,15.429511030230494,0.0008843566491681404,15.429511030230494,0.0008843566491681404,0.0,14.582096893236996,14.582096893236996,708.7650640690428,2534.330407488726,0.0,0.0,0.0,0.0,0.0,2527.3543492424166,2274618.9143181748,0.0,0.0,2527.3543492424166,2274618.9143181748,0.0,0.0,0.0,0.0,0.0,0.0,737.7945748218633,664015.117339677,0.046883782644160907,0.046883782644160907,9.953897142857148,0.8590220604609868,52.39389821425624,0.06715193487713688,0.0,-18.8,0.011512826695605216,14.999999999999999,0.011512826695605216,-18.8,0.011512826695605216,15.0,0.06715193487713688,15.0,0.011512826695605216,14.999999999999999,0.011512826695605216 
 12/21  03:45:00,-18.8,1931522.137802247,0.0,2146.1357086691634,0.0,15.000000000000002,0.0008843566491681401,6.790046582377957,12.890672634149523,1806.7667641901219,10.588777440165347,14.557297722005617,0.10864982946920036,12.573037581085482,29.03827583046093,0.4295110302304952,0.0,0.0,0.0,0.0,0.0,638021.8006126968,2281331.367077786,1643309.566465089,0.0,0.0,0.0,0.0,0.0,0.0,15.429511030230494,0.0008843566491681404,15.429511030230494,0.0008843566491681404,0.0,14.574515811972754,14.574515811972754,708.9131117918853,2534.8126300864289,0.0,0.0,0.0,0.0,0.0,2527.83848591721,2275054.637325489,0.0,0.0,2527.83848591721,2275054.637325489,0.0,0.0,0.0,0.0,0.0,0.0,737.9513876223463,664156.2488601116,0.04689793858355824,0.04689793858355824,9.953897142857148,0.8590220604609868,52.38977199202936,0.06717221051760193,0.0,-18.8,0.011512826695605216,14.999999999999999,0.011512826695605216,-18.8,0.011512826695605216,15.0,0.06717221051760193,15.0,0.011512826695605216,14.999999999999999,0.011512826695605216 
 12/21  04:00:00,-18.8,1931944.6148765982,0.0,2146.6051276406649,0.0,15.000000000000004,0.00088435664916814,6.790046582377955,12.8830855581274,1809.518129861848,10.57823547911739,14.551655254261006,0.10868077805555908,12.564945366689198,29.04654729845713,0.4295110302304952,0.0,0.0,0.0,0.0,0.0,638148.8010863389,2281752.38123504,1643603.5801487009,0.0,0.0,0.0,0.0,0.0,0.0,15.429511030230499,0.0008843566491681401,15.429511030230499,0.0008843566491681401,0.0,14.567706728135656,14.567706728135656,709.0542234292655,2535.2804235944888,0.0,0.0,0.0,0.0,0.0,2528.307904888711,2275477.11439984,0.0,0.0,2528.307904888711,2275477.11439984,0.0,0.0,0.0,0.0,0.0,0.0,738.1007707277225,664290.6936549503,0.0469112973242888,0.0469112973242888,9.953897142857148,0.8590220604609868,52.38606595167793,0.06719134432543454,0.0,-18.8,0.011512826695605216,15.000000000000004,0.011512826695605216,-18.8,0.011512826695605216,15.000000000000002,0.06719134432543454,15.000000000000002,0.011512826695605216,15.000000000000004,0.011512826695605216 
 12/21  04:15:00,-18.8,1932355.4369327813,0.0,2147.061596591979,0.0,15.000000000000002,0.0008843566491681397,6.790046582377954,12.875953849355632,1811.481335234473,10.569142844453776,14.545770692686674,0.10871063492383139,12.557456768570225,29.054526988628397,0.4295110302304952,0.0,0.0,0.0,0.0,0.0,638271.6852085986,2282161.8387879536,1643890.1535793548,0.0,0.0,0.0,0.0,0.0,0.0,15.429511030230499,0.00088435664916814,15.429511030230499,0.00088435664916814,0.0,14.561239528477032,14.561239528477032,709.1907613428873,2535.735376431059,0.0,0.0,0.0,0.0,0.0,2528.7643738400245,2275887.936456022,0.0,0.0,2528.7643738400249,2275887.9364560225,0.0,0.0,0.0,0.0,4.547473508864641e-13,4.092726157978177e-10,738.2452883315157,664420.7594983641,0.04692418483254696,0.04692418483254696,9.953897142857148,0.8590220604609868,52.38254599165552,0.06720980318405201,0.0,-18.8,0.011512826695605216,15.000000000000004,0.011512826695605216,-18.8,0.011512826695605216,15.000000000000004,0.06720980318405201,15.000000000000004,0.011512826695605216,15.000000000000004,0.011512826695605216 
 12/21  04:30:00,-18.8,1932755.9027395528,0.0,2147.506558599503,0.0,15.0,0.0008843566491681396,6.790046582377952,12.869258274433474,1812.9579607405217,10.561097223075535,14.539893845284066,0.10873969511198997,12.5504955341798,29.062293754241897,0.4295110302304952,0.0,0.0,0.0,0.0,0.0,638391.3591752175,2282560.985232268,1644169.6260570507,0.0,0.0,0.0,0.0,0.0,0.0,15.429511030230496,0.0008843566491681397,15.429511030230496,0.0008843566491681397,0.0,14.554966584176232,14.554966584176232,709.3237324169082,2536.1788724802979,0.0,0.0,0.0,0.0,0.0,2529.209335847549,2276288.4022627945,0.0,0.0,2529.209335847549,2276288.4022627945,0.0,0.0,0.0,0.0,0.0,0.0,738.3860261711501,664547.4235540351,0.04693672845940902,0.04693672845940902,9.953897142857148,0.8590220604609868,52.37913176071673,0.06722776949919678,0.0,-18.8,0.011512826695605216,15.0,0.011512826695605216,-18.8,0.011512826695605216,15.000000000000002,0.06722776949919678,15.000000000000002,0.011512826695605216,15.0,0.011512826695605216 
 12/21  04:45:00,-18.8,1933147.074533416,0.0,2147.9411939260178,0.0,15.0,0.0008843566491681395,6.790046582377951,12.862953313294958,1814.144241664646,10.55380305255208,14.534156235182764,0.10876806830062963,12.543979643867422,29.06987690906076,0.4295110302304952,0.0,0.0,0.0,0.0,0.0,638508.2244604915,2282950.8713507077,1644442.6468902159,0.0,0.0,0.0,0.0,0.0,0.0,15.429511030230497,0.0008843566491681396,15.429511030230497,0.0008843566491681396,0.0,14.548850394909947,14.548850394909947,709.4535827338793,2536.6120792785638,0.0,0.0,0.0,0.0,0.0,2529.643971174063,2276679.574056657,0.0,0.0,2529.643971174063,2276679.574056657,0.0,0.0,0.0,0.0,0.0,0.0,738.5234596429401,664671.1136786462,0.0469489755477362,0.0469489755477362,9.953897142857148,0.8590220604609868,52.375802848228619,0.06724531108034486,0.0,-18.8,0.011512826695605216,15.000000000000002,0.011512826695605216,-18.8,0.011512826695605216,15.0,0.06724531108034486,15.0,0.011512826695605216,15.000000000000002,0.011512826695605216 
 12/21  05:00:00,-18.8,1933529.8231196386,0.0,2148.3664701329319,0.0,15.0,0.0008843566491681393,6.79004658237795,12.856993733010432,1815.1619082701898,10.547059189245122,14.52862289902948,0.10879578533458383,12.537841044137302,29.077284696823488,0.4295110302304952,0.0,0.0,0.0,0.0,0.0,638622.4577171083,2283332.3729721957,1644709.9152550875,0.0,0.0,0.0,0.0,0.0,0.0,15.429511030230497,0.0008843566491681395,15.429511030230497,0.0008843566491681395,0.0,14.54289751401326,14.54289751401326,709.5805085745648,2537.035969969106,0.0,0.0,0.0,0.0,0.0,2530.069247380978,2277062.3226428807,0.0,0.0,2530.069247380978,2277062.3226428807,0.0,0.0,0.0,0.0,0.0,0.0,738.6577932713883,664792.0139442495,0.04696093941148503,0.04696093941148503,9.953897142857148,0.8590220604609868,52.372562821032847,0.06726244699715937,0.0,-18.8,0.011512826695605216,15.000000000000002,0.011512826695605216,-18.8,0.011512826695605216,15.0,0.06726244699715937,15.0,0.011512826695605216,15.000000000000002,0.011512826695605216 
 12/21  05:15:00,-18.8,1933904.8644051986,0.0,2148.7831826724429,0.0,15.0,0.000884356649168139,6.790046582377948,12.851338661920386,1816.080219190328,10.54073567252164,14.523315703633422,0.10882285146005624,12.532025688077532,29.084518519655697,0.4295110302304952,0.0,0.0,0.0,0.0,0.0,638734.1522410713,2283706.215041177,1644972.0628001055,0.0,0.0,0.0,0.0,0.0,0.0,15.429511030230494,0.0008843566491681393,15.429511030230494,0.0008843566491681393,0.0,14.537125981749992,14.537125981749992,709.7046136011903,2537.451350045752,0.0,0.0,0.0,0.0,0.0,2530.4859599204889,2277437.36392844,0.0,0.0,2530.485959920489,2277437.3639284407,0.0,0.0,0.0,0.0,4.547473508864641e-13,4.092726157978177e-10,738.789132120846,664910.2189087614,0.0469726223151426,0.0469726223151426,9.953897142857148,0.8590220604609868,52.36942149806352,0.06727918049307935,0.0,-18.8,0.011512826695605216,14.999999999999999,0.011512826695605216,-18.8,0.011512826695605216,15.0,0.06727918049307935,15.0,0.011512826695605216,14.999999999999999,0.011512826695605216 
 12/21  05:30:00,-18.8,1934272.7889654164,0.0,2149.1919877393518,0.0,14.999999999999999,0.0008843566491681388,6.7900467908975659,12.845952810875844,1816.9350122086704,10.534751040097012,14.51823166089402,0.10884927130309019,12.526491350495517,29.091579613935964,0.4295110302304952,0.0,0.0,0.0,0.0,0.0,638843.385742434,2284072.9955154985,1645229.6097730646,0.0,0.0,0.0,0.0,0.0,0.0,15.429511030230494,0.000884356649168139,15.429511030230494,0.000884356649168139,0.0,14.531550441510796,14.531550441510796,709.82598415826,2537.8588839061096,0.0,0.0,0.0,0.0,0.0,2530.894764987397,2277805.288488657,0.0,0.0,2530.8947649873978,2277805.2884886579,0.0,0.0,0.0,0.0,4.547473508864641e-13,4.092726157978177e-10,738.917563772196,665025.8073949764,0.04698402625550814,0.04698402625550814,9.953897142857148,0.8590220604609868,52.36638684940857,0.0672955144281328,0.0,-18.8,0.011512826695605216,14.999999999999999,0.011512826695605216,-18.8,0.011512826695605216,15.0,0.0672955144281328,15.0,0.011512826695605216,14.999999999999999,0.011512826695605216 
 12/21  05:45:00,-18.8,1934634.0859569449,0.0,2149.59342884105,0.0,15.0,0.0008843566491681387,6.790046582377945,12.840807207781929,1817.7434834371252,10.529054301430812,14.513357062864206,0.10887505723822835,12.521205682147509,29.09847128694407,0.4295110302304952,0.0,0.0,0.0,0.0,0.0,638950.2446196396,2284433.207582034,1645482.9629623946,0.0,0.0,0.0,0.0,0.0,0.0,15.429511030230494,0.0008843566491681388,15.429511030230494,0.0008843566491681388,0.0,14.526177588642975,14.526177588642975,709.944716244044,2538.2591195355937,0.0,0.0,0.0,0.0,0.0,2531.296206089096,2278166.585480186,0.0,0.0,2531.296206089096,2278166.585480186,0.0,0.0,0.0,0.0,0.0,0.0,739.0431875309881,665138.8687778893,0.04699515657396641,0.04699515657396641,9.953897142857148,0.8590220604609868,52.363462519203938,0.06731145645281848,0.0,-18.8,0.011512826695605216,14.999999999999999,0.011512826695605216,-18.8,0.011512826695605216,14.999999999999999,0.06731145645281848,14.999999999999999,0.011512826695605216,14.999999999999999,0.011512826695605216 
 12/21  06:00:00,-18.8,1934989.1624488238,0.0,2149.9879582764708,0.0,14.999999999999999,0.0008843566491681386,6.790046790897564,12.835878434311712,1818.5133850101318,10.52361235703223,14.508675089499585,0.108900229534234,12.516143723265908,29.10519895580714,0.4295110302304952,0.0,0.0,0.0,0.0,0.0,639054.8264975312,2284787.259230775,1645732.4327332439,0.0,0.0,0.0,0.0,0.0,0.0,15.429511030230496,0.0008843566491681387,15.429511030230496,0.0008843566491681387,0.0,14.52100667275751,14.52100667275751,710.0609183305902,2538.6525102564166,0.0,0.0,0.0,0.0,0.0,2531.690735524516,2278521.6619720647,0.0,0.0,2531.6907355245159,2278521.661972064,0.0,0.0,4.547473508864641e-13,4.092726157978177e-10,0.0,0.0,739.1661172863974,665249.5055577577,0.04700602201938724,0.04700602201938724,9.953897142857148,0.8590220604609868,52.36064809902877,0.06732701909819734,0.0,-18.8,0.011512826695605216,15.0,0.011512826695605216,-18.8,0.011512826695605216,15.0,0.06732701909819734,15.0,0.011512826695605216,15.0,0.011512826695605216 
 12/21  06:15:00,-18.8,1935338.3590447796,0.0,2150.3759544941997,0.0,15.0,0.0008843566491681385,6.790046582377944,12.831147396389748,1819.2482079094457,10.518402047900395,14.504169324832525,0.10892481375928905,12.51128568636646,29.11176945400041,0.4295110302304952,0.0,0.0,0.0,0.0,0.0,639157.235275453,2285135.489735429,1645978.2544599763,0.0,0.0,0.0,0.0,0.0,0.0,15.429511030230496,0.0008843566491681386,15.429511030230496,0.0008843566491681386,0.0,14.516031613686117,14.516031613686117,710.1747058616144,2539.0394330393658,0.0,0.0,0.0,0.0,0.0,2532.0787317422457,2278870.858568021,0.0,0.0,2532.078731742246,2278870.8585680217,0.0,0.0,0.0,0.0,4.547473508864641e-13,4.092726157978177e-10,739.2864753156148,665357.8277840533,0.04701663362809743,0.04701663362809743,9.953897142857148,0.8590220604609868,52.35794027957603,0.06734221817166922,0.0,-18.8,0.011512826695605216,15.0,0.011512826695605216,-18.8,0.011512826695605216,14.999999999999999,0.06734221817166922,14.999999999999999,0.011512826695605216,15.0,0.011512826695605216 
 12/21  06:30:00,-18.8,1935681.9625047337,0.0,2150.757736116371,0.0,14.999999999999999,0.0008843566491681383,6.790046790897561,12.826598187858095,1819.9498444850549,10.513405532056746,14.499825075375407,0.10894883794681142,12.506615303716077,29.118190273869947,0.4295110302304952,0.0,0.0,0.0,0.0,0.0,639257.5752205377,2285478.1831483745,1646220.6079278365,0.0,0.0,0.0,0.0,0.0,0.0,15.429511030230496,0.0008843566491681385,15.429511030230496,0.0008843566491681385,0.0,14.511243173569137,14.511243173569137,710.2861946894864,2539.4202034981938,0.0,0.0,0.0,0.0,0.0,2532.460513364417,2279214.462027975,0.0,0.0,2532.460513364417,2279214.462027975,0.0,0.0,0.0,0.0,0.0,0.0,739.4043849633563,665463.9464670207,0.04702700350052565,0.04702700350052565,9.953897142857148,0.8590220604609868,52.355334032874008,0.06735707100475373,0.0,-18.8,0.011512826695605216,15.0,0.011512826695605216,-18.8,0.011512826695605216,15.0,0.06735707100475373,15.0,0.011512826695605216,15.0,0.011512826695605216 
 12/21  06:45:00,-18.8,1936020.2159412597,0.0,2151.1335732680665,0.0,15.0,0.0008843566491681382,6.790046582377942,12.822217212332982,1820.6197960252326,10.50860780335711,14.495629614812234,0.10897233041176945,12.502118709084673,29.124468983010329,0.4295110302304952,0.0,0.0,0.0,0.0,0.0,639355.9464681526,2285815.579176903,1646459.63270875,0.0,0.0,0.0,0.0,0.0,0.0,15.429511030230492,0.0008843566491681383,15.429511030230492,0.0008843566491681383,0.0,14.506630642212422,14.506630642212422,710.3954960757251,2539.795087974336,0.0,0.0,0.0,0.0,0.0,2532.836350516112,2279552.7154645009,0.0,0.0,2532.8363505161134,2279552.715464502,0.0,0.0,0.0,0.0,1.3642420526593924e-12,1.2278178473934532e-9,739.5199650587354,665567.9685528618,0.04703714385862986,0.04703714385862986,9.953897142857148,0.8590220604609868,52.35282352959056,0.06737159510303763,0.0,-18.8,0.011512826695605216,14.999999999999997,0.011512826695605216,-18.8,0.011512826695605216,14.999999999999999,0.06737159510303763,14.999999999999999,0.011512826695605216,14.999999999999997,0.011512826695605216 
 12/21  07:00:00,-18.8,1936353.3270558452,0.0,2151.503696728717,0.0,15.0,0.0008843566491681382,6.790046582377942,12.817992713446275,1821.2597349724534,10.50399547854524,14.4915722350564,0.10899531829957827,12.49778385680082,29.130612836435718,0.4295110302304952,0.0,0.0,0.0,0.0,0.0,639452.4421939023,2286147.881892256,1646695.4396983537,0.0,0.0,0.0,0.0,0.0,0.0,15.429511030230497,0.0008843566491681382,15.429511030230497,0.0008843566491681382,0.0,14.502182999292336,14.502182999292336,710.5027135487803,2540.164313213618,0.0,0.0,0.0,0.0,0.0,2533.2064739767627,2279885.826579086,0.0,0.0,2533.206473976762,2279885.826579086,0.0,0.0,4.547473508864641e-13,4.092726157978177e-10,0.0,0.0,739.633326385216,665669.9937466944,0.04704706641953852,0.04704706641953852,9.953897142857148,0.8590220604609868,52.35040277159655,0.06738580724903724,0.0,-18.8,0.011512826695605216,15.0,0.011512826695605216,-18.8,0.011512826695605216,15.0,0.06738580724903724,15.0,0.011512826695605216,15.0,0.011512826695605216 
 12/21  07:15:00,-18.8,15802671.491942322,27139.085290203624,17558.52387993591,30.154539211337359,20.619634056377543,0.0008843566491681389,4.778649082633425,13.156893843328085,7902.024362676752,8.742732285825653,14.464074159357207,0.30744559999999995,11.91190805024593,205.77216755775363,0.4008769615484622,0.0,0.0,0.0,0.0,0.0,3573730.944983377,15086136.57362472,11512405.628641349,0.0,0.0,0.0,0.0,0.0,0.0,20.62051101792601,0.0008843566491681389,20.62051101792601,0.0008843566491681389,0.0,12.067030311913284,12.067030311913284,3970.81216109264,16762.373970694134,1353641.3386930158,1504.0459318811286,1880.0574148514107,0.0,0.0,18449.85624351254,16604870.619161288,0.0,0.0,18449.85624351254,16604870.619161288,0.0,0.0,1.091393642127514e-12,9.822542779147626e-10,1.940255363782247e-12,1.7462298274040223e-9,4176.584328650395,3758925.8957853557,0.3323300092840259,0.3323300092840259,9.953897142857157,0.8590220604609867,53.908516675784117,0.47599834916346286,0.0,-18.800000000000006,0.011512826695605223,20.219634056377545,0.011512826695605223,-18.800000000000006,0.011512826695605223,20.219634056377545,0.47599834916346286,20.219634056377545,0.011512826695605223,20.219634056377545,0.011512826695605223 
 12/21  07:30:00,-18.8,9682946.094129989,0.0,10758.828993477766,0.0,20.98458359202308,0.0008843566491681386,4.659407611766956,12.910258501830848,8152.820704529401,8.095500051872588,14.906731931530955,0.2865465939106839,11.50111599170177,140.04302661250615,0.4295110302304952,0.0,0.0,0.0,0.0,0.0,2574582.170239439,9991109.938518443,7416527.768279005,0.0,0.0,0.0,0.0,0.0,0.0,21.224311414659377,0.0008843566491681388,21.224311414659377,0.0008843566491681388,0.0,11.787668841281385,11.787668841281385,2860.646855821599,11101.233265020493,0.0,0.0,0.0,0.0,0.0,11299.75977389482,10169783.79650534,0.0,0.0,11299.75977389482,10169783.79650534,0.0,0.0,0.0,0.0,0.0,0.0,3000.6898824341049,2700620.894190694,0.22617490444248168,0.22617490444248168,9.95389714285715,0.8590220604609886,55.47383885728576,0.32395172909231487,0.0,-18.8,0.011512826695605218,20.794800384428883,0.011512826695605189,-18.8,0.011512826695605218,20.794800384428883,0.32395172909231487,20.794800384428883,0.011512826695605189,20.794800384428883,0.011512826695605216 
 12/21  07:45:00,-18.8,10047475.51847466,0.0,11163.861687194069,0.0,20.99993201173998,0.0008843566491681386,4.655011430072097,12.655203626076189,8260.106254937935,8.299541455782546,14.279385299186782,0.32940600000000005,11.289463377484664,143.0509537977203,0.42951103023049699,0.0,0.0,0.0,0.0,0.0,2666565.213799194,10260552.74753161,7593987.533732416,0.0,0.0,0.0,0.0,0.0,0.0,21.428711501796433,0.0008843566491681385,21.428711501796433,0.0008843566491681385,0.0,12.21880531571362,12.21880531571362,2962.85023755466,11400.61416392401,0.0,0.0,0.0,0.0,0.0,11615.332173453116,10453798.956107805,0.0,0.0,11615.332173453113,10453798.9561078,0.0,0.0,3.637978807091713e-12,3.2741809263825418e-9,0.0,0.0,3105.9011913523806,2795311.072217142,0.23103282318461347,0.23103282318461347,9.953897142857148,0.8590220604609868,55.874279286795388,0.3309097564657884,0.0,-18.8,0.011512826695605216,20.99920047156593,0.011512826695605216,-18.8,0.011512826695605216,20.99920047156594,0.3309097564657884,20.99920047156594,0.011512826695605216,20.99920047156593,0.011512826695605216 
 12/21  08:00:00,-18.8,8055753.75868697,0.0,8950.837509652189,0.0,20.99999518867202,0.000884356649168139,4.654993420023153,12.604497143360906,7616.534226334532,8.527028817980602,14.041382177502964,0.32940600000000005,11.284205497741784,115.46642371299102,0.4295110302304934,0.0,0.0,0.0,0.0,0.0,2192947.2640787016,8305721.522954653,6112774.258875952,0.0,0.0,0.0,0.0,0.0,0.0,21.429443041970474,0.0008843566491681386,21.429443041970474,0.0008843566491681386,0.0,12.396744353506895,12.396744353506895,2436.608071198557,9228.579469949615,0.0,0.0,0.0,0.0,0.0,9402.08206858909,8461873.86173018,0.0,0.0,9402.082068589087,8461873.861730179,0.0,0.0,3.637978807091713e-12,3.2741809263825418e-9,0.0,0.0,2552.074494911548,2296867.045420393,0.18648274020713477,0.18648274020713477,9.953897142857148,0.8590220604609868,55.97371768669201,0.26710039420548278,0.0,-18.8,0.011512826695605216,20.999932011739984,0.011512826695605216,-18.8,0.011512826695605216,20.99993201173998,0.26710039420548278,20.99993201173998,0.011512826695605216,20.999932011739984,0.011512826695605216 
 12/21  08:15:00,-18.8,7581505.124250417,0.0,8423.894582500463,0.0,20.99999967603459,0.0008843566491681394,4.654992055628703,12.492763567377582,6949.9669315383439,8.770682909219282,13.802852453677055,0.32940600000000005,11.286767681448169,108.43170601355675,0.4295110302304934,0.0,0.0,0.0,0.0,0.0,2073984.90179887,7840712.545556528,5766727.643757657,0.0,0.0,0.0,0.0,0.0,0.0,21.429506218902515,0.000884356649168139,21.429506218902515,0.000884356649168139,0.0,12.723706869580223,12.723706869580223,2304.427668665411,8711.902828396142,0.0,0.0,0.0,0.0,0.0,8875.12334228862,7987611.008059758,0.0,0.0,8875.12334228862,7987611.008059758,0.0,0.0,0.0,0.0,0.0,0.0,2412.859374678968,2171573.437211071,0.1751213990398103,0.1751213990398103,9.953897142857148,0.8590220604609868,56.15542629193706,0.250827474249863,0.0,-18.8,0.011512826695605216,20.999995188672015,0.011512826695605216,-18.8,0.011512826695605216,20.99999518867202,0.250827474249863,20.99999518867202,0.011512826695605216,20.999995188672015,0.011512826695605216 
 12/21  08:30:00,-18.8,7344252.581902686,0.0,8160.280646558539,0.0,20.999999978716177,0.0008843566491681395,4.654992055628704,12.418015054462835,6450.068130687387,8.965859303115384,13.63637819557155,0.32940600000000005,11.301118749343467,105.01848486298307,0.4295110302304934,0.0,0.0,0.0,0.0,0.0,2015397.2023318625,7607994.390970173,5592597.188638311,0.0,0.0,0.0,0.0,0.0,0.0,21.429510706265086,0.0008843566491681394,21.429510706265086,0.0008843566491681394,0.0,12.839697835048966,12.839697835048966,2239.3302248131806,8453.32710107797,0.0,0.0,0.0,0.0,0.0,8611.50835100992,7750357.515908928,0.0,0.0,8611.50835100992,7750357.515908928,0.0,0.0,0.0,0.0,0.0,0.0,2344.3487096761634,2109913.838708547,0.1696089148680128,0.1696089148680128,9.953897142857145,0.8590220604609868,56.21987385824629,0.2429319087208325,0.0,-18.8,0.011512826695605211,20.99999967603459,0.011512826695605189,-18.8,0.011512826695605211,20.99999967603459,0.2429319087208325,20.99999967603459,0.011512826695605189,20.99999967603459,0.011512826695605189 
 12/21  08:45:00,-18.8,7192574.686843462,0.0,7991.749652048291,0.0,20.99999999862321,0.0008843566491681396,4.654992055628705,12.370590094149412,6193.179558650735,9.06005157762494,13.544697535823925,0.32940600000000005,11.302374556724433,102.89883638891229,0.4295110302304934,0.0,0.0,0.0,0.0,0.0,1978537.0583076149,7459160.124737275,5480623.06642966,0.0,0.0,0.0,0.0,0.0,0.0,21.429511008946677,0.0008843566491681395,21.429511008946677,0.0008843566491681395,0.0,12.879365569210137,12.879365569210137,2198.374509230683,8287.955694152528,0.0,0.0,0.0,0.0,0.0,8442.977287491727,7598679.558742555,0.0,0.0,8442.977287491723,7598679.558742551,0.0,0.0,3.637978807091713e-12,3.2741809263825418e-9,0.0,0.0,2301.2733456195958,2071146.011057636,0.16618560060045466,0.16618560060045466,9.953897142857148,0.8590220604609868,56.241913300818428,0.23802867430172004,0.0,-18.8,0.011512826695605216,20.99999997871618,0.011512826695605216,-18.8,0.011512826695605216,20.999999978716177,0.23802867430172004,20.999999978716177,0.011512826695605216,20.99999997871618,0.011512826695605216 
 12/21  09:00:00,-18.8,7090786.122219727,0.0,7878.651246910808,0.0,20.999999999911869,0.0008843566491681392,4.654992055628703,12.344418370843862,6067.347632106974,9.103470339568406,13.497061759028526,0.32940600000000005,11.300266049298465,101.48515939101948,0.42951103023049699,0.0,0.0,0.0,0.0,0.0,1953865.4041582614,7359272.058587261,5405406.654429,0.0,0.0,0.0,0.0,0.0,0.0,21.429511028853704,0.0008843566491681396,21.429511028853704,0.0008843566491681396,0.0,12.90142241957511,12.90142241957511,2170.961560175846,8176.9689539858459,0.0,0.0,0.0,0.0,0.0,8329.87887790449,7496890.990114041,0.0,0.0,8329.878877904492,7496890.990114043,0.0,0.0,0.0,0.0,1.8189894035458565e-12,1.6370904631912709e-9,2272.4467195668655,2045202.0476101789,0.1639024575718793,0.1639024575718793,9.953897142857148,0.8590220604609868,56.25416799730484,0.2347585142735983,0.0,-18.8,0.011512826695605216,20.999999998623207,0.011512826695605216,-18.8,0.011512826695605216,20.99999999862321,0.2347585142735983,20.99999999862321,0.011512826695605216,20.999999998623207,0.011512826695605216 
 12/21  09:15:00,-18.8,6936866.6400082069,0.0,7707.629600009119,0.0,20.999999999994455,0.0008843566491681392,4.654992055628703,12.324957517581274,5970.487922168527,9.136247839337975,13.459746876194384,0.32940600000000005,11.297997357766178,99.34656515361998,0.4295110302304934,0.0,0.0,0.0,0.0,0.0,1916504.8670581743,7208227.228270317,5291722.361212144,0.0,0.0,0.0,0.0,0.0,0.0,21.429511030142366,0.0008843566491681392,21.429511030142366,0.0008843566491681392,0.0,12.936545615302892,12.936545615302892,2129.4498522868605,8009.141364744797,0.0,0.0,0.0,0.0,0.0,8158.857230718374,7342971.507646536,0.0,0.0,8158.857230718374,7342971.507646536,0.0,0.0,0.0,0.0,0.0,0.0,2228.79641744048,2005916.7756964323,0.16044854516377744,0.16044854516377744,9.953897142857148,0.8590220604609868,56.27368227821325,0.2298114539465648,0.0,-18.8,0.011512826695605216,20.999999999911876,0.011512826695605216,-18.8,0.011512826695605216,20.999999999911869,0.2298114539465648,20.999999999911869,0.011512826695605216,20.999999999911876,0.011512826695605216 
 12/21  09:30:00,-18.8,6866451.415575834,0.0,7629.390461750927,0.0,20.999999999999653,0.000884356649168139,4.6549920556287029,12.307572534618771,5880.117096220922,9.167221894496969,13.425323393860643,0.32940600000000005,11.296272644178805,98.34897975044507,0.42951103023049699,0.0,0.0,0.0,0.0,0.0,1899190.9940160667,7139144.2916390509,5239953.297622984,0.0,0.0,0.0,0.0,0.0,0.0,21.42951103022495,0.0008843566491681392,21.42951103022495,0.0008843566491681392,0.0,12.965533046017486,12.965533046017486,2110.2122155734075,7932.382546265611,0.0,0.0,0.0,0.0,0.0,8080.618092442329,7272556.283198096,0.0,0.0,8080.618092442329,7272556.283198096,0.0,0.0,0.0,0.0,0.0,0.0,2208.561195323852,1987705.075791467,0.15883740615390294,0.15883740615390294,9.953897142857148,0.8590220604609868,56.28978755641659,0.22750380947405589,0.0,-18.8,0.011512826695605216,20.99999999999445,0.011512826695605216,-18.8,0.011512826695605216,20.999999999994455,0.22750380947405589,20.999999999994455,0.011512826695605216,20.99999999999445,0.011512826695605216 
 12/21  09:45:00,-18.8,6820665.535718594,0.0,7578.517261909548,0.0,20.999999999999976,0.0008843566491681392,4.654992055628703,12.291833426176597,5812.553266858804,9.18796918109661,13.397173328487668,0.32940600000000005,11.29257125479214,97.71319096455814,0.4295110302304934,0.0,0.0,0.0,0.0,0.0,1888064.0010133659,7094213.192310136,5206149.19129677,0.0,0.0,0.0,0.0,0.0,0.0,21.429511030230147,0.000884356649168139,21.429511030230147,0.000884356649168139,0.0,12.976331751068513,12.976331751068513,2097.848890014851,7882.459102566818,0.0,0.0,0.0,0.0,0.0,8029.744892599841,7226770.403339856,0.0,0.0,8029.744892599841,7226770.403339856,0.0,0.0,0.0,0.0,0.0,0.0,2195.562080979409,1976005.8728814682,0.15781058267420579,0.15781058267420579,9.953897142857148,0.8590220604609868,56.29578726540118,0.22603308378704638,0.0,-18.8,0.011512826695605216,20.999999999999653,0.011512826695605216,-18.8,0.011512826695605216,20.999999999999653,0.22603308378704638,20.999999999999653,0.011512826695605216,20.999999999999653,0.011512826695605216 
 12/21  10:00:00,-18.8,6787499.986947018,0.0,7541.666652163353,0.0,21.000000000000005,0.0008843566491681394,4.654991782749855,12.278090246739908,5769.470305445676,9.197675589247604,13.37569442932699,0.32940600000000005,11.286685009287297,97.26069831240501,0.4295110302304934,0.0,0.0,0.0,0.0,0.0,1880086.8202644315,7061659.615600266,5181572.795335834,0.0,0.0,0.0,0.0,0.0,0.0,21.429511030230466,0.0008843566491681392,21.429511030230466,0.0008843566491681392,0.0,12.978984368627496,12.978984368627496,2088.9853558493684,7846.288461778073,0.0,0.0,0.0,0.0,0.0,7992.894282853578,7193604.854568221,0.0,0.0,7992.894282853578,7193604.854568221,0.0,0.0,0.0,0.0,0.0,0.0,2186.2460541617735,1967621.448745596,0.15707978953985833,0.15707978953985833,9.953897142857148,0.8590220604609868,56.29726104705537,0.22498636421369576,0.0,-18.8,0.011512826695605216,20.99999999999997,0.011512826695605216,-18.8,0.011512826695605216,20.999999999999976,0.22498636421369576,20.999999999999976,0.011512826695605216,20.99999999999997,0.011512826695605216 
 12/21  10:15:00,-18.8,6757702.941640333,0.0,7508.558824044815,0.0,20.999999999999998,0.0008843566491681395,4.654992055628704,12.265632040528919,5739.67597472534,9.20136670301353,13.35781480811813,0.32940600000000005,11.279590755565831,96.85732277706217,0.42951103023049699,0.0,0.0,0.0,0.0,0.0,1872951.442569159,7032409.561176601,5159458.118607442,0.0,0.0,0.0,0.0,0.0,0.0,21.4295110302305,0.0008843566491681394,21.4295110302305,0.0008843566491681394,0.0,12.97931651982249,12.97931651982249,2081.0571584101769,7813.788401307334,0.0,0.0,0.0,0.0,0.0,7959.786454735032,7163807.809261529,0.0,0.0,7959.786454735032,7163807.809261529,0.0,0.0,0.0,0.0,0.0,0.0,2177.914481187239,1960123.033068515,0.15642832244886888,0.15642832244886888,9.953897142857148,0.8590220604609868,56.29744558867383,0.22405326382798766,0.0,-18.8,0.011512826695605216,21.0,0.011512826695605216,-18.8,0.011512826695605216,21.000000000000005,0.22405326382798766,21.000000000000005,0.011512826695605216,21.0,0.011512826695605216 
 12/21  10:30:00,-18.8,6737364.750651494,0.0,7485.960834057215,0.0,21.000000000000005,0.0008843566491681393,4.654991782749854,12.25202396138068,5714.070099595877,9.201503909068788,13.339409433791133,0.32940600000000005,11.27045667142996,96.58663883874803,0.42951103023049699,0.0,0.0,0.0,0.0,0.0,1868129.4892303285,7012440.570244439,5144311.081014111,0.0,0.0,0.0,0.0,0.0,0.0,21.429511030230495,0.0008843566491681395,21.429511030230495,0.0008843566491681395,0.0,12.976490845465677,12.976490845465677,2075.6994324781428,7791.600633604932,0.0,0.0,0.0,0.0,0.0,7937.1884647474339,7143469.61827269,0.0,0.0,7937.1884647474339,7143469.61827269,0.0,0.0,0.0,0.0,0.0,0.0,2172.2860713168909,1955057.4641852016,0.15599115741921189,0.15599115741921189,9.953897142857148,0.8590220604609868,56.2958756574891,0.22342710962398713,0.0,-18.8,0.011512826695605216,20.999999999999998,0.011512826695605216,-18.8,0.011512826695605216,20.999999999999998,0.22342710962398713,20.999999999999998,0.011512826695605216,20.999999999999998,0.011512826695605216 
 12/21  10:45:00,-18.8,6721974.087439978,0.0,7468.860097155531,0.0,21.000000000000005,0.0008843566491681393,4.654991782749854,12.238435723636315,5694.72440690477,9.198357591125513,13.322249390519051,0.32940600000000005,11.260303490822281,96.3880784071128,0.42951103023049699,0.0,0.0,0.0,0.0,0.0,1864546.8165788647,6997323.6811795779,5132776.864600713,0.0,0.0,0.0,0.0,0.0,0.0,21.4295110302305,0.0008843566491681393,21.4295110302305,0.0008843566491681393,0.0,12.970205626136318,12.970205626136318,2071.7186850876275,7774.804090199531,0.0,0.0,0.0,0.0,0.0,7920.087727845747,7128078.955061173,0.0,0.0,7920.087727845747,7128078.955061173,0.0,0.0,0.0,0.0,0.0,0.0,2168.1067634947405,1951296.0871452664,0.15567047464237203,0.15567047464237203,9.953897142857148,0.8590220604609868,56.292383619631198,0.22296779367864176,0.0,-18.8,0.011512826695605216,21.0,0.011512826695605216,-18.8,0.011512826695605216,21.000000000000005,0.22296779367864176,21.000000000000005,0.011512826695605216,21.0,0.011512826695605216 
 12/21  11:00:00,-18.8,6709927.7381225819,0.0,7455.475264580646,0.0,21.0,0.0008843566491681395,4.654991782749856,12.225438819790999,5681.191260685969,9.192691638174012,13.306775489298806,0.32940600000000005,11.249733563736408,96.23724046032128,0.42951103023049699,0.0,0.0,0.0,0.0,0.0,1861791.0582008707,6985487.523331365,5123696.465130494,0.0,0.0,0.0,0.0,0.0,0.0,21.4295110302305,0.0008843566491681393,21.4295110302305,0.0008843566491681393,0.0,12.962247689150797,12.962247689150797,2068.6567313343009,7761.652803701516,0.0,0.0,0.0,0.0,0.0,7906.702895270861,7116032.605743774,0.0,0.0,7906.702895270861,7116032.605743774,0.0,0.0,0.0,0.0,0.0,0.0,2164.893971794622,1948404.5746151598,0.1554268655243238,0.1554268655243238,9.953897142857148,0.8590220604609868,56.287962227827957,0.22261887081644844,0.0,-18.8,0.011512826695605216,21.0,0.011512826695605216,-18.8,0.011512826695605216,21.000000000000005,0.22261887081644844,21.000000000000005,0.011512826695605216,21.0,0.011512826695605216 
 12/21  11:15:00,-18.8,6695575.343879184,0.0,7439.52815986576,0.0,21.0,0.0008843566491681396,4.654991782749856,12.213032696117092,5670.390230016752,9.186101152308714,13.2923543058722,0.32940600000000005,11.239227729090457,96.05455302153699,0.42951103023049699,0.0,0.0,0.0,0.0,0.0,1858475.6815841415,6971388.217981116,5112912.536396976,0.0,0.0,0.0,0.0,0.0,0.0,21.429511030230498,0.0008843566491681396,21.429511030230498,0.0008843566491681396,0.0,12.954700206045848,12.954700206045848,2064.972979537935,7745.986908867907,0.0,0.0,0.0,0.0,0.0,7890.755790555977,7101680.211500379,0.0,0.0,7890.755790555979,7101680.211500381,0.0,0.0,0.0,0.0,1.8189894035458565e-12,1.6370904631912709e-9,2161.0275325594718,1944924.7793035245,0.15513181824486017,0.15513181824486017,9.953897142857148,0.8590220604609868,56.28376888224156,0.2221962727542017,0.0,-18.8,0.011512826695605216,21.0,0.011512826695605216,-18.8,0.011512826695605216,21.0,0.2221962727542017,21.0,0.011512826695605216,21.0,0.011512826695605216 
 12/21  11:30:00,-18.8,6686812.476906669,0.0,7429.79164100741,0.0,20.999999999999998,0.0008843566491681401,4.654992055628708,12.201137319149972,5661.078131419884,9.179203664669489,13.278703953137189,0.32940600000000005,11.228953808903338,95.94796292076697,0.42951103023049699,0.0,0.0,0.0,0.0,0.0,1856504.0182596457,6962775.447608687,5106271.429349042,0.0,0.0,0.0,0.0,0.0,0.0,21.429511030230498,0.0008843566491681396,21.429511030230498,0.0008843566491681396,0.0,12.94680195537479,12.94680195537479,2062.7822425107176,7736.417164009652,0.0,0.0,0.0,0.0,0.0,7881.01927169763,7092917.344527867,0.0,0.0,7881.019271697628,7092917.344527865,0.0,0.0,1.8189894035458565e-12,1.6370904631912709e-9,0.0,0.0,2158.7302054314848,1942857.184888336,0.15495967110951668,0.15495967110951668,9.953897142857148,0.8590220604609868,56.27938065186973,0.22194970533643147,0.0,-18.8,0.011512826695605216,21.0,0.011512826695605216,-18.8,0.011512826695605216,21.0,0.22194970533643147,21.0,0.011512826695605216,21.0,0.011512826695605216 
 12/21  11:45:00,-18.8,6680175.907972978,0.0,7422.417675525531,0.0,21.0,0.0008843566491681407,4.654991782749861,12.189690297484344,5653.799402697459,9.171679208265012,13.265898273914097,0.32940600000000005,11.218788741089555,95.87159551433079,0.42951103023049699,0.0,0.0,0.0,0.0,0.0,1855057.129533302,6956248.656177897,5101191.526644596,0.0,0.0,0.0,0.0,0.0,0.0,21.429511030230495,0.0008843566491681401,21.429511030230495,0.0008843566491681401,0.0,12.937921872798614,12.937921872798614,2061.1745883703358,7729.165173530997,0.0,0.0,0.0,0.0,0.0,7873.645306215751,7086280.775594176,0.0,0.0,7873.645306215751,7086280.775594176,0.0,0.0,0.0,0.0,0.0,0.0,2157.0461838846665,1941341.5654961998,0.1548363347944496,0.1548363347944496,9.953897142857148,0.8590220604609868,56.27444692037804,0.22177304996158193,0.0,-18.8,0.011512826695605216,20.999999999999994,0.011512826695605216,-18.8,0.011512826695605216,20.999999999999998,0.22177304996158193,20.999999999999998,0.011512826695605216,20.999999999999994,0.011512826695605216 
