Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),SPACE1-1:Zone Air System Sensible Heating Energy [J](TimeStep),SPACE1-1:Zone Air System Sensible Cooling Energy [J](TimeStep),SPACE1-1:Zone Air System Sensible Heating Rate [W](TimeStep),SPACE1-1:Zone Air System Sensible Cooling Rate [W](TimeStep),SPACE1-1:Zone Air Temperature [C](TimeStep),SPACE1-1:Zone Air Humidity Ratio [](TimeStep),SPACE1-1:Zone Air Relative Humidity [%](TimeStep),VERTICAL GROUND HEAT EXCHANGER:Ground Heat Exchanger Average Borehole Temperature [C](TimeStep),VERTICAL GROUND HEAT EXCHANGER:Ground Heat Exchanger Heat Transfer Rate [W](TimeStep),VERTICAL GROUND HEAT EXCHANGER:Ground Heat Exchanger Inlet Temperature [C](TimeStep),VERTICAL GROUND HEAT EXCHANGER:Ground Heat Exchanger Outlet Temperature [C](TimeStep),VERTICAL GROUND HEAT EXCHANGER:Ground Heat Exchanger Mass Flow Rate [kg/s](TimeStep),VERTICAL GROUND HEAT EXCHANGER:Ground Heat Exchanger Average Fluid Temperature [C](TimeStep),ZONE 1 FAN:Fan Electric Power [W](TimeStep),ZONE 1 FAN:Fan Rise in Air Temperature [deltaC](TimeStep),SYS 1 HEAT PUMP COOLING MODE:Cooling Coil Electric Energy [J](TimeStep),SYS 1 HEAT PUMP COOLING MODE:Cooling Coil Total Cooling Energy [J](TimeStep),SYS 1 HEAT PUMP COOLING MODE:Cooling Coil Sensible Cooling Energy [J](TimeStep),SYS 1 HEAT PUMP COOLING MODE:Cooling Coil Latent Cooling Energy [J](TimeStep),SYS 1 HEAT PUMP COOLING MODE:Cooling Coil Source Side Heat Transfer Energy [J](TimeStep),SYS 1 HEAT PUMP HEATING MODE:Heating Coil Electric Energy [J](TimeStep),SYS 1 HEAT PUMP HEATING MODE:Heating Coil Heating Energy [J](TimeStep),SYS 1 HEAT PUMP HEATING MODE:Heating Coil Source Side Heat Transfer Energy [J](TimeStep),SYS 1 HEAT PUMP COOLING MODE:Cooling Coil Total Cooling Rate [W](TimeStep),SYS 1 HEAT PUMP COOLING MODE:Cooling Coil Sensible Cooling Rate [W](TimeStep),SYS 1 HEAT PUMP COOLING MODE:Cooling Coil Source Side Heat Transfer Rate [W](TimeStep),SYS 1 HEAT PUMP COOLING MODE:Cooling Coil Part Load Ratio [](TimeStep),SYS 1 HEAT PUMP COOLING MODE:Cooling Coil Runtime Fraction [](TimeStep),SYS 1 HEAT PUMP COOLING MODE:Cooling Coil Air Mass Flow Rate [kg/s](TimeStep),SYS 1 HEAT PUMP COOLING MODE:Cooling Coil Air Inlet Temperature [C](TimeStep),SYS 1 HEAT PUMP COOLING MODE:Cooling Coil Air Inlet Humidity Ratio [kgWater/kgDryAir](TimeStep),SYS 1 HEAT PUMP COOLING MODE:Cooling Coil Air Outlet Temperature [C](TimeStep),SYS 1 HEAT PUMP COOLING MODE:Cooling Coil Air Outlet Humidity Ratio [kgWater/kgDryAir](TimeStep),SYS 1 HEAT PUMP COOLING MODE:Cooling Coil Source Side Mass Flow Rate [kg/s](TimeStep),SYS 1 HEAT PUMP COOLING MODE:Cooling Coil Source Side Inlet Temperature [C](TimeStep),SYS 1 HEAT PUMP COOLING MODE:Cooling Coil Source Side Outlet Temperature [C](TimeStep),SYS 1 HEAT PUMP HEATING MODE:Heating Coil Electric Power [W](TimeStep),SYS 1 HEAT PUMP HEATING MODE:Heating Coil Heating Rate [W](TimeStep),HEAT PUMP DX SUPP HEATING COIL 1:Heating Coil Heating Energy [J](TimeStep),HEAT PUMP DX SUPP HEATING COIL 1:Heating Coil Heating Rate [W](TimeStep),HEAT PUMP DX SUPP HEATING COIL 1:Heating Coil Gas Rate [W](TimeStep),HEAT PUMP DX SUPP HEATING COIL 1:Heating Coil Electric Energy [J](TimeStep),HEAT PUMP DX SUPP HEATING COIL 1:Heating Coil Electric Power [W](TimeStep),ZONE1WTAHP:Zone Water to Air Heat Pump Total Heating Rate [W](TimeStep),ZONE1WTAHP:Zone Water to Air Heat Pump Total Heating Energy [J](TimeStep),ZONE1WTAHP:Zone Water to Air Heat Pump Total Cooling Rate [W](TimeStep),ZONE1WTAHP:Zone Water to Air Heat Pump Total Cooling Energy [J](TimeStep),ZONE1WTAHP:Zone Water to Air Heat Pump Sensible Heating Rate [W](TimeStep),ZONE1WTAHP:Zone Water to Air Heat Pump Sensible Heating Energy [J](TimeStep),ZONE1WTAHP:Zone Water to Air Heat Pump Sensible Cooling Rate [W](TimeStep),ZONE1WTAHP:Zone Water to Air Heat Pump Sensible Cooling Energy [J](TimeStep),ZONE1WTAHP:Zone Water to Air Heat Pump Latent Heating Rate [W](TimeStep),ZONE1WTAHP:Zone Water to Air Heat Pump Latent Heating Energy [J](TimeStep),ZONE1WTAHP:Zone Water to Air Heat Pump Latent Cooling Rate [W](TimeStep),ZONE1WTAHP:Zone Water to Air Heat Pump Latent Cooling Energy [J](TimeStep),ZONE1WTAHP:Zone Water to Air Heat Pump Electric Power [W](TimeStep),ZONE1WTAHP:Zone Water to Air Heat Pump Electric Energy [J](TimeStep),ZONE1WTAHP:Zone Water to Air Heat Pump Fan Part Load Ratio [](TimeStep),ZONE1WTAHP:Zone Water to Air Heat Pump Compressor Part Load Ratio [](TimeStep),SUPPLY FAN 1:Fan Electric Power [W](TimeStep),SUPPLY FAN 1:Fan Rise in Air Temperature [deltaC](TimeStep),ZONE 1 INLET NODE:System Node Temperature [C](TimeStep),ZONE 1 INLET NODE:System Node Mass Flow Rate [kg/s](TimeStep),SYS 1 OUTSIDE AIR INLET NODE:System Node Mass Flow Rate [kg/s](TimeStep),OUTSIDE AIR INLET NODE:System Node Temperature [C](TimeStep),OUTSIDE AIR INLET NODE:System Node Mass Flow Rate [kg/s](TimeStep),OUTDOOR AIR MIXER INLET NODE:System Node Temperature [C](TimeStep),OUTDOOR AIR MIXER INLET NODE:System Node Mass Flow Rate [kg/s](TimeStep),MIXED AIR NODE:System Node Temperature [C](TimeStep),MIXED AIR NODE:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 1 OUTLET NODE:System Node Temperature [C](TimeStep),ZONE 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 1 RETURN NODE:System Node Temperature [C](TimeStep),ZONE 1 RETURN NODE:System Node Mass Flow Rate [kg/s](TimeStep),RELIEF AIR OUTLET NODE:System Node Temperature [C](TimeStep),RELIEF AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](TimeStep) 
 12/21  12:00:00,-18.8,6675156.377849642,0.0,7416.840419832936,0.0,21.000000000000005,0.0008843566491681406,4.654991782749861,12.178645417054668,5648.484912965334,9.163507121480209,13.253866521247783,0.32940600000000005,11.208686821363996,95.81780557196284,0.42951103023049699,0.0,0.0,0.0,0.0,0.0,1854005.04236893,6951308.604868665,5097303.5624997359,0.0,0.0,0.0,0.0,0.0,0.0,21.42951103023049,0.0008843566491681406,21.42951103023049,0.0008843566491681406,0.0,12.928565738548106,12.928565738548106,2060.0056026321447,7723.67622763185,0.0,0.0,0.0,0.0,0.0,7868.068050523153,7081261.245470838,0.0,0.0,7868.068050523157,7081261.245470841,0.0,0.0,0.0,0.0,3.637978807091713e-12,3.2741809263825418e-9,2155.823408204107,1940241.0673836966,0.15474946195708443,0.15474946195708443,9.953897142857148,0.8590220604609868,56.269248696848467,0.2216486214537199,0.0,-18.8,0.011512826695605216,20.999999999999998,0.011512826695605216,-18.8,0.011512826695605216,21.0,0.2216486214537199,21.0,0.011512826695605216,20.999999999999998,0.011512826695605216 
 12/21  12:15:00,-18.8,6675712.857420931,0.0,7417.458730467701,0.0,20.999999999999998,0.0008843566491681408,4.654992055628711,12.167931870985706,5645.468521097833,9.154445837233782,13.242608540895752,0.32940600000000005,11.198527189064766,95.84142008958875,0.42951103023049699,0.0,0.0,0.0,0.0,0.0,1854309.808187681,6951840.486383804,5097530.678196123,0.0,0.0,0.0,0.0,0.0,0.0,21.4295110302305,0.0008843566491681406,21.4295110302305,0.0008843566491681406,0.0,12.917912117280693,12.917912117280693,2060.3442313196458,7724.267207093116,0.0,0.0,0.0,0.0,0.0,7868.686361157917,7081817.725042125,0.0,0.0,7868.686361157916,7081817.725042124,0.0,0.0,1.8189894035458565e-12,1.6370904631912709e-9,0.0,0.0,2156.185651409234,1940567.0862683107,0.15478760031639222,0.15478760031639222,9.953897142857148,0.8590220604609868,56.26332959572564,0.22170324726409866,0.0,-18.8,0.011512826695605216,21.000000000000005,0.011512826695605216,-18.8,0.011512826695605216,21.000000000000005,0.22170324726409866,21.000000000000005,0.011512826695605216,21.000000000000005,0.011512826695605216 
 12/21  12:30:00,-18.8,6673384.394052449,0.0,7414.871548947165,0.0,21.0,0.0008843566491681408,4.654991782749862,12.157518252625924,5644.147247661044,9.144768496520998,13.231961191833307,0.32940600000000005,11.188364844177153,95.8261080184721,0.42951103023049699,0.0,0.0,0.0,0.0,0.0,1853924.5010254507,6949540.2698865369,5095615.768861086,0.0,0.0,0.0,0.0,0.0,0.0,21.429511030230495,0.0008843566491681408,21.429511030230495,0.0008843566491681408,0.0,12.907182163822978,12.907182163822978,2059.9161122505008,7721.711410985041,0.0,0.0,0.0,0.0,0.0,7866.099179637384,7079489.261673645,0.0,0.0,7866.099179637385,7079489.261673646,0.0,0.0,0.0,0.0,9.094947017729282e-13,8.185452315956354e-10,2155.7422202689729,1940167.9982420754,0.15476287072931173,0.15476287072931173,9.953897142857148,0.8590220604609868,56.25736808480225,0.22166782692197799,0.0,-18.8,0.011512826695605216,20.999999999999998,0.011512826695605216,-18.8,0.011512826695605216,20.999999999999998,0.22166782692197799,20.999999999999998,0.011512826695605216,20.999999999999998,0.011512826695605216 
 12/21  12:45:00,-18.8,6671639.820880275,0.0,7412.933134311417,0.0,21.0,0.0008843566491681407,4.654991782749861,12.147354335785167,5643.117389283519,9.135159362033806,13.221593175033572,0.32940600000000005,11.17837626853369,95.81782832022636,0.42951103023049699,0.0,0.0,0.0,0.0,0.0,1853669.8390679609,6947814.00488261,5094144.16581465,0.0,0.0,0.0,0.0,0.0,0.0,21.429511030230498,0.0008843566491681408,21.429511030230498,0.0008843566491681408,0.0,12.897026426553083,12.897026426553083,2059.6331545199566,7719.793338758456,0.0,0.0,0.0,0.0,0.0,7864.160765001634,7077744.688501471,0.0,0.0,7864.160765001634,7077744.688501471,0.0,0.0,0.0,0.0,0.0,0.0,2155.450982840183,1939905.8845561646,0.15474949869640984,0.15474949869640984,9.953897142857148,0.8590220604609868,56.251725605651859,0.2216486740756853,0.0,-18.8,0.011512826695605216,20.999999999999998,0.011512826695605216,-18.8,0.011512826695605216,21.0,0.2216486740756853,21.0,0.011512826695605216,20.999999999999998,0.011512826695605216 
 12/21  13:00:00,-18.8,6669819.933259437,0.0,7410.91103695493,0.0,21.0,0.0008843566491681408,4.654991782749862,12.13739174596089,5641.948917054701,9.125817603614243,13.211392527801504,0.32940600000000005,11.168605065707875,95.8081713416529,0.42951103023049699,0.0,0.0,0.0,0.0,0.0,1853393.310686783,6946014.127926145,5092620.817239362,0.0,0.0,0.0,0.0,0.0,0.0,21.429511030230495,0.0008843566491681407,21.429511030230495,0.0008843566491681407,0.0,12.887105660484814,12.887105660484814,2059.3259007630924,7717.793475473494,0.0,0.0,0.0,0.0,0.0,7862.138667645148,7075924.800880633,0.0,0.0,7862.138667645148,7075924.800880633,0.0,0.0,0.0,0.0,0.0,0.0,2155.134072104745,1939620.6648942705,0.15473390230250945,0.15473390230250945,9.953897142857148,0.8590220604609868,56.246213675379468,0.22162633526323353,0.0,-18.8,0.011512826695605216,20.999999999999998,0.011512826695605216,-18.8,0.011512826695605216,21.0,0.22162633526323353,21.0,0.011512826695605216,20.999999999999998,0.011512826695605216 
 12/21  13:15:00,-18.8,6681537.149086496,0.0,7423.930165651662,0.0,21.0,0.0008843566491681407,4.654991782749861,12.127637721671558,5643.564525037316,9.11525230953095,13.20198274486461,0.32940600000000005,11.15861752719778,95.9863604174499,0.42951103023049699,0.0,0.0,0.0,0.0,0.0,1856410.0842302843,6957498.747086419,5101088.662856135,0.0,0.0,0.0,0.0,0.0,0.0,21.429511030230498,0.0008843566491681408,21.429511030230498,0.0008843566491681408,0.0,12.87419291915518,12.87419291915518,2062.6778713669825,7730.554163429354,0.0,0.0,0.0,0.0,0.0,7875.157796341879,7087642.01670769,0.0,0.0,7875.157796341879,7087642.01670769,0.0,0.0,0.0,0.0,0.0,0.0,2158.664231784432,1942797.808605989,0.15502168455176486,0.15502168455176486,9.953897142857148,0.8590220604609868,56.23903941793364,0.22203852757731086,0.0,-18.8,0.011512826695605216,20.999999999999998,0.011512826695605216,-18.8,0.011512826695605216,21.0,0.22203852757731086,21.0,0.011512826695605216,20.999999999999998,0.011512826695605216 
 12/21  13:30:00,-18.8,6683135.796679085,0.0,7425.7064407545399,0.0,21.0,0.0008843566491681409,4.654991782749863,12.118161150122854,5647.712762605558,9.10360791912712,13.193326355452655,0.32940600000000005,11.148467137289888,96.02745665050985,0.42951103023049699,0.0,0.0,0.0,0.0,0.0,1857000.538013881,6959050.648199816,5102050.110185935,0.0,0.0,0.0,0.0,0.0,0.0,21.429511030230495,0.0008843566491681407,21.429511030230495,0.0008843566491681407,0.0,12.861348847066328,12.861348847066328,2063.3339311265347,7732.278497999796,0.0,0.0,0.0,0.0,0.0,7876.934071444758,7089240.6643002829,0.0,0.0,7876.934071444758,7089240.6643002829,0.0,0.0,0.0,0.0,0.0,0.0,2159.3613877770446,1943425.24899934,0.15508805655764128,0.15508805655764128,9.953897142857148,0.8590220604609868,56.231903312790169,0.22213359261611344,0.0,-18.8,0.011512826695605216,20.999999999999998,0.011512826695605216,-18.8,0.011512826695605216,21.0,0.22213359261611344,21.0,0.011512826695605216,20.999999999999998,0.011512826695605216 
 12/21  13:45:00,-18.8,6683251.220722066,0.0,7425.834689691184,0.0,21.000000000000005,0.0008843566491681412,4.654991782749864,12.108872485441584,5650.749837502087,9.092677221660419,13.18457998001134,0.32940600000000005,11.13862860083588,96.04516042357376,0.42951103023049699,0.0,0.0,0.0,0.0,0.0,1857200.2234203339,6959149.517063094,5101949.29364276,0.0,0.0,0.0,0.0,0.0,0.0,21.429511030230498,0.0008843566491681409,21.429511030230498,0.0008843566491681409,0.0,12.850692372262984,12.850692372262984,2063.555803800371,7732.388352292327,0.0,0.0,0.0,0.0,0.0,7877.062320381401,7089356.088343261,0.0,0.0,7877.062320381401,7089356.088343261,0.0,0.0,0.0,0.0,0.0,0.0,2159.6009642239448,1943640.86780155,0.15511664883587077,0.15511664883587077,9.953897142857148,0.8590220604609868,56.22598262625638,0.22217454551490635,0.0,-18.8,0.011512826695605216,20.999999999999998,0.011512826695605216,-18.8,0.011512826695605216,21.0,0.22217454551490635,21.0,0.011512826695605216,20.999999999999998,0.011512826695605216 
 12/21  14:00:00,-18.8,6683039.68421415,0.0,7425.599649126833,0.0,20.999999999999998,0.0008843566491681414,4.654992055628714,12.099652640833407,5651.808910043034,9.08285517413605,13.175511419306997,0.32940600000000005,11.129183296721524,96.05725572875605,0.42951103023049699,0.0,0.0,0.0,0.0,0.0,1857308.954359746,6958928.484846897,5101619.530487152,0.0,0.0,0.0,0.0,0.0,0.0,21.4295110302305,0.0008843566491681412,21.4295110302305,0.0008843566491681412,0.0,12.84081731386644,12.84081731386644,2063.6766159552737,7732.1427609409979,0.0,0.0,0.0,0.0,0.0,7876.82727981705,7089144.551835345,0.0,0.0,7876.82727981705,7089144.551835345,0.0,0.0,0.0,0.0,0.0,0.0,2159.7338716840297,1943760.4845156265,0.1551361832215519,0.1551361832215519,9.953897142857148,0.8590220604609868,56.22049609094832,0.2222025247375958,0.0,-18.8,0.011512826695605216,21.000000000000005,0.011512826695605216,-18.8,0.011512826695605216,21.000000000000005,0.2222025247375958,21.000000000000005,0.011512826695605216,21.000000000000005,0.011512826695605216 
 12/21  14:15:00,-18.8,6673053.303238273,0.0,7414.503670264748,0.0,21.0,0.0008843566491681418,4.654991782749867,12.090558144923948,5649.997598812866,9.07467418607328,13.166007625090112,0.32940600000000005,11.120340905581696,95.93302637247595,0.42951103023049699,0.0,0.0,0.0,0.0,0.0,1855032.47872979,6949115.623147071,5094083.144417281,0.0,0.0,0.0,0.0,0.0,0.0,21.429511030230495,0.0008843566491681414,21.429511030230495,0.0008843566491681414,0.0,12.83349224338319,12.83349224338319,2061.1471985886557,7721.2395812745239,0.0,0.0,0.0,0.0,0.0,7865.731300954968,7079158.170859471,0.0,0.0,7865.731300954968,7079158.170859471,0.0,0.0,0.0,0.0,0.0,0.0,2157.0802249611317,1941372.2024650186,0.15493554800632376,0.15493554800632376,9.953897142857148,0.8590220604609868,56.21642631675284,0.22191515366497314,0.0,-18.8,0.011512826695605216,20.999999999999998,0.011512826695605216,-18.8,0.011512826695605216,20.999999999999998,0.22191515366497314,20.999999999999998,0.011512826695605216,20.999999999999998,0.011512826695605216 
 12/21  14:30:00,-18.8,6670529.970401258,0.0,7411.6999671125099,0.0,21.0,0.0008843566491681419,4.6549917827498679,12.081637645730075,5646.2847544376049,9.067700142260309,13.156335476596644,0.32940600000000005,11.112017809428476,95.9095263666585,0.42951103023049699,0.0,0.0,0.0,0.0,0.0,1854541.3275736878,6946629.078138107,5092087.750564419,0.0,0.0,0.0,0.0,0.0,0.0,21.429511030230495,0.0008843566491681418,21.429511030230495,0.0008843566491681418,0.0,12.826424176325827,12.826424176325827,2060.6014750818756,7718.476753486786,0.0,0.0,0.0,0.0,0.0,7862.927597802727,7076634.838022455,0.0,0.0,7862.927597802731,7076634.838022457,0.0,0.0,0.0,0.0,3.637978807091713e-12,3.2741809263825418e-9,2156.511001448534,1940859.9013036807,0.1548975945880156,0.1548975945880156,9.953897142857148,0.8590220604609868,56.21249933243405,0.22186079274674398,0.0,-18.8,0.011512826695605216,20.999999999999994,0.011512826695605216,-18.8,0.011512826695605216,21.0,0.22186079274674398,21.0,0.011512826695605216,20.999999999999994,0.011512826695605216 
 12/21  14:45:00,-18.8,6669015.17506017,0.0,7410.016861177966,0.0,21.0,0.0008843566491681421,4.654991782749869,12.072974467426576,5643.454375718808,9.06056383164262,13.147139869388325,0.32940600000000005,11.103851850515472,95.90150537073406,0.42951103023049699,0.0,0.0,0.0,0.0,0.0,1854311.3499160077,6945130.923552146,5090819.573636139,0.0,0.0,0.0,0.0,0.0,0.0,21.429511030230495,0.0008843566491681419,21.429511030230495,0.0008843566491681419,0.0,12.818157411007,12.818157411007,2060.3459443511198,7716.8121372801629,0.0,0.0,0.0,0.0,0.0,7861.244491868185,7075120.042681366,0.0,0.0,7861.244491868185,7075120.042681366,0.0,0.0,0.0,0.0,0.0,0.0,2156.2474497218538,1940622.7047496683,0.1548846403693685,0.1548846403693685,9.953897142857148,0.8590220604609868,56.207906357082979,0.2218422383384195,0.0,-18.8,0.011512826695605216,20.999999999999994,0.011512826695605216,-18.8,0.011512826695605216,21.0,0.2218422383384195,21.0,0.011512826695605216,20.999999999999994,0.011512826695605216 
 12/21  15:00:00,-18.8,6667689.500198378,0.0,7408.543889109309,0.0,20.999999999999998,0.0008843566491681424,4.654992055628719,12.064635684715281,5642.053426735721,9.052999012340946,13.138550264472692,0.32940600000000005,11.095774638406818,95.89625828542755,0.42951103023049699,0.0,0.0,0.0,0.0,0.0,1854128.9755651062,6943818.226587329,5089689.251022222,0.0,0.0,0.0,0.0,0.0,0.0,21.429511030230498,0.0008843566491681421,21.429511030230498,0.0008843566491681421,0.0,12.809750447083584,12.809750447083584,2060.1433061834516,7715.353585097032,0.0,0.0,0.0,0.0,0.0,7859.771519799528,7073794.367819575,0.0,0.0,7859.771519799526,7073794.367819573,0.0,0.0,1.8189894035458565e-12,1.6370904631912709e-9,0.0,0.0,2156.039564468879,1940435.6080219909,0.15487616612365627,0.15487616612365627,9.953897142857148,0.8590220604609868,56.20323548805639,0.22183010062332685,0.0,-18.8,0.011512826695605216,21.0,0.011512826695605216,-18.8,0.011512826695605216,21.0,0.22183010062332685,21.0,0.011512826695605216,21.0,0.011512826695605216 
 12/21  15:15:00,-18.8,6656876.095455666,0.0,7396.5289949507409,0.0,21.0,0.000884356649168143,4.654991782749874,12.431384430710598,6190.721847470307,9.137050555640796,13.62003209472618,0.32940600000000005,11.378541325183488,95.43038624472396,0.42951103023049699,0.0,0.0,0.0,0.0,0.0,1848131.6003062453,6933489.066524853,5085357.466218607,0.0,0.0,0.0,0.0,0.0,0.0,21.429511030230495,0.0008843566491681424,21.429511030230495,0.0008843566491681424,0.0,13.021737096967084,13.021737096967084,2053.479555895828,7703.8767405831699,0.0,0.0,0.0,0.0,0.0,7847.756625640961,7062980.963076864,0.0,0.0,7847.756625640961,7062980.963076864,0.0,0.0,0.0,0.0,0.0,0.0,2148.909942140552,1934018.9479264969,0.15412376475932339,0.15412376475932339,9.953897142857148,0.8590220604609868,56.32101425884759,0.22075243144712945,0.0,-18.8,0.011512826695605216,20.999999999999994,0.011512826695605216,-18.8,0.011512826695605216,20.999999999999998,0.22075243144712945,20.999999999999998,0.011512826695605216,20.999999999999994,0.011512826695605216 
 12/21  15:30:00,-18.8,6653963.79969338,0.0,7393.293110770422,0.0,21.000000000000005,0.0008843566491681434,4.654991782749876,12.435545562452516,5888.6210810172119,9.286746161903649,13.551176063479567,0.32940600000000005,11.418961112691609,95.13557226125312,0.42951103023049699,0.0,0.0,0.0,0.0,0.0,1844711.131887959,6930858.646000222,5086147.514112263,0.0,0.0,0.0,0.0,0.0,0.0,21.429511030230495,0.000884356649168143,21.429511030230495,0.000884356649168143,0.0,13.192448699720267,13.192448699720267,2049.6790354310658,7700.954051111358,0.0,0.0,0.0,0.0,0.0,7844.52074146064,7060068.667314576,0.0,0.0,7844.52074146064,7060068.667314576,0.0,0.0,0.0,0.0,0.0,0.0,2144.8146076923187,1930333.1469230867,0.1536476287734572,0.1536476287734572,9.953897142857148,0.8590220604609868,56.415860810472967,0.2200704588990051,0.0,-18.8,0.011512826695605216,20.999999999999998,0.011512826695605216,-18.8,0.011512826695605216,21.0,0.2200704588990051,21.0,0.011512826695605216,20.999999999999998,0.011512826695605216 
 12/21  15:45:00,-18.8,6652219.2845743079,0.0,7391.354760638119,0.0,20.999999999999998,0.0008843566491681436,4.6549920556287269,12.407101358140514,5675.650735130622,9.373631125655447,13.483951129223577,0.32940600000000005,11.428791127439512,95.10537677512572,0.42951103023049699,0.0,0.0,0.0,0.0,0.0,1844222.751077398,6929152.039625832,5084929.288548434,0.0,0.0,0.0,0.0,0.0,0.0,21.4295110302305,0.0008843566491681433,21.4295110302305,0.0008843566491681433,0.0,13.19693121207843,13.19693121207843,2049.136390085998,7699.05782180648,0.0,0.0,0.0,0.0,0.0,7842.582391328336,7058324.152195502,0.0,0.0,7842.582391328336,7058324.152195502,0.0,0.0,0.0,0.0,0.0,0.0,2144.241766861124,1929817.5901750115,0.15359886189548653,0.15359886189548653,9.953897142857148,0.8590220604609868,56.4183512729426,0.22000060979492357,0.0,-18.8,0.011512826695605216,21.000000000000005,0.011512826695605216,-18.8,0.011512826695605216,21.000000000000005,0.22000060979492357,21.000000000000005,0.011512826695605216,21.000000000000005,0.011512826695605216 
 12/21  16:00:00,-18.8,6650739.942335457,0.0,7389.711047039396,0.0,21.0,0.000884356649168144,4.65499178274988,12.395347387813257,5630.695520375218,9.38897931692396,13.466763547383512,0.32940600000000005,11.427871432153735,95.11685083212852,0.42951103023049699,0.0,0.0,0.0,0.0,0.0,1844203.856068833,6927671.68067813,5083467.824609296,0.0,0.0,0.0,0.0,0.0,0.0,21.429511030230495,0.0008843566491681436,21.429511030230495,0.0008843566491681436,0.0,13.175881833785365,13.175881833785365,2049.115395632037,7697.412978531255,0.0,0.0,0.0,0.0,0.0,7840.938677729616,7056844.809956654,0.0,0.0,7840.938677729614,7056844.809956653,0.0,0.0,1.8189894035458565e-12,1.6370904631912709e-9,0.0,0.0,2144.232246464165,1929809.0218177487,0.1536173929413297,0.1536173929413297,9.953897142857148,0.8590220604609868,56.406656338838818,0.22002715192769282,0.0,-18.8,0.011512826695605216,20.999999999999998,0.011512826695605216,-18.8,0.011512826695605216,20.999999999999998,0.22002715192769282,20.999999999999998,0.011512826695605216,20.999999999999998,0.011512826695605216 
 12/21  16:15:00,-18.8,6649530.028593737,0.0,7388.366698437485,0.0,20.999999999999998,0.0008843566491681444,4.65499205562873,12.008897804640244,5073.815001770542,9.290314573984969,12.964681439321542,0.32940600000000005,11.127498006653255,95.45006825886787,0.42951103023049699,0.0,0.0,0.0,0.0,0.0,1847640.4247588488,6926171.307066539,5078530.882307691,0.0,0.0,0.0,0.0,0.0,0.0,21.429511030230498,0.000884356649168144,21.429511030230498,0.000884356649168144,0.0,12.942520461908828,12.942520461908828,2052.9338052876098,7695.745896740599,0.0,0.0,0.0,0.0,0.0,7839.594329127704,7055634.896214934,0.0,0.0,7839.594329127704,7055634.896214934,0.0,0.0,0.0,0.0,0.0,0.0,2148.3838735464776,1933545.4861918297,0.15415555197340975,0.15415555197340975,9.953897142857148,0.8590220604609868,56.27700187453706,0.22079796047251663,0.0,-18.8,0.011512826695605216,21.0,0.011512826695605216,-18.8,0.011512826695605216,21.0,0.22079796047251663,21.0,0.011512826695605216,21.0,0.011512826695605216 
 12/21  16:30:00,-18.8,6648500.6312252259,0.0,7387.222923583584,0.0,20.999999999999998,0.0008843566491681448,4.654992055628733,11.994612295692134,5385.547044659364,9.125683685155306,13.025586943057857,0.32940600000000005,11.07563531410658,95.71195813030525,0.42951103023049699,0.0,0.0,0.0,0.0,0.0,1850333.980803082,6924914.115263284,5074580.1344602019,0.0,0.0,0.0,0.0,0.0,0.0,21.429511030230488,0.0008843566491681444,21.429511030230488,0.0008843566491681444,0.0,12.759547864539691,12.759547864539691,2055.9266453367579,7694.349016959204,0.0,0.0,0.0,0.0,0.0,7838.4505542738029,7054605.498846422,0.0,0.0,7838.450554273801,7054605.498846421,0.0,0.0,1.8189894035458565e-12,1.6370904631912709e-9,0.0,0.0,2151.638603467063,1936474.743120357,0.15457851424493145,0.15457851424493145,9.953897142857148,0.8590220604609868,56.17534317282894,0.22140377197728113,0.0,-18.8,0.011512826695605216,20.999999999999994,0.011512826695605216,-18.8,0.011512826695605216,20.999999999999998,0.22140377197728113,20.999999999999998,0.011512826695605216,20.999999999999994,0.011512826695605216 
 12/21  16:45:00,-18.8,6647602.119478167,0.0,7386.224577197963,0.0,21.0,0.0008843566491681451,4.654991782749885,12.012184814383004,5598.444536252027,9.027785910177819,13.081724746490878,0.32940600000000005,11.054755328334349,95.72094510396363,0.42951103023049699,0.0,0.0,0.0,0.0,0.0,1850344.0671399199,6924013.181193018,5073669.1140530989,0.0,0.0,0.0,0.0,0.0,0.0,21.429511030230488,0.0008843566491681449,21.429511030230488,0.0008843566491681449,0.0,12.74554088353568,12.74554088353568,2055.9378523776888,7693.347979103353,0.0,0.0,0.0,0.0,0.0,7837.452207888183,7053706.987099364,0.0,0.0,7837.452207888183,7053706.987099364,0.0,0.0,0.0,0.0,0.0,0.0,2151.658797481652,1936492.917733487,0.15459302855498018,0.15459302855498018,9.953897142857148,0.8590220604609868,56.167560961043168,0.22142456091426977,0.0,-18.8,0.011512826695605216,20.999999999999994,0.011512826695605216,-18.8,0.011512826695605216,20.999999999999998,0.22142456091426977,20.999999999999998,0.011512826695605216,20.999999999999994,0.011512826695605216 
 12/21  17:00:00,-18.8,6646799.242862512,0.0,7385.332492069459,0.0,20.999999999999998,0.0008843566491681453,4.654992055628735,12.0121942796144,5639.690203170614,9.002605618357907,13.08637687780192,0.32940600000000005,11.044491248079913,95.69511877271957,0.42951103023049699,0.0,0.0,0.0,0.0,0.0,1849992.1559739006,6923238.4207257539,5073246.264751853,0.0,0.0,0.0,0.0,0.0,0.0,21.429511030230498,0.0008843566491681451,21.429511030230498,0.0008843566491681451,0.0,12.755416958109617,12.755416958109617,2055.5468399710009,7692.487134139727,0.0,0.0,0.0,0.0,0.0,7836.560122759676,7052904.110483709,0.0,0.0,7836.560122759676,7052904.110483709,0.0,0.0,0.0,0.0,0.0,0.0,2151.2419587437204,1936117.7628693484,0.15455131803113246,0.15455131803113246,9.953897142857148,0.8590220604609868,56.17304806093459,0.2213648186702966,0.0,-18.8,0.011512826695605216,21.0,0.011512826695605216,-18.8,0.011512826695605216,21.0,0.2213648186702966,21.0,0.011512826695605216,21.0,0.011512826695605216 
 12/21  17:15:00,-18.8,0.0,381826.17502847939,0.0,424.2513055871992,18.671941146158038,0.0008843566491681464,5.392103768332315,11.726605476447075,0.0,8.999816017735954,8.999816017735954,0.0,11.726605476447075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.137737789642317,0.0008843566491681462,19.137737789642317,0.0008843566491681462,0.0,12.757511213616356,12.757511213616356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.953897142857145,0.8590220604609868,19.137737789642317,0.0,0.0,-18.8,0.011512826695605213,19.137737789642313,0.011512826695605213,-18.8,0.011512826695605213,19.137737789642317,0.0,19.137737789642317,0.011512826695605213,19.137737789642313,0.011512826695605213 
 12/21  17:30:00,-18.8,0.0,357517.7527351838,0.0,397.2419474835375,16.341031541914693,0.000884356649168148,6.233248803406454,11.968127263374564,0.0,8.999816017735954,8.999816017735954,0.0,11.968127263374564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.698203346281156,0.0008843566491681478,16.698203346281156,0.0008843566491681478,0.0,12.757511213616356,12.757511213616356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.953897142857145,0.8590220604609868,16.698203346281156,0.0,0.0,-18.8,0.011512826695605213,16.698203346281156,0.011512826695605213,-18.8,0.011512826695605213,16.698203346281156,0.0,16.698203346281156,0.011512826695605213,16.698203346281156,0.011512826695605213 
 12/21  17:45:00,-18.8,0.0,352184.49917645708,0.0,391.3161101960634,15.829631345229365,0.0008843566491681479,6.439746120140658,12.101193381318734,0.0,8.999816017735956,8.999816017735956,0.0,12.101193381318734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.020002232283397,0.0008843566491681479,16.020002232283397,0.0008843566491681479,0.0,12.75751121361636,12.75751121361636,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.953897142857145,0.8590220604609868,16.020002232283397,0.0,0.0,-18.8,0.011512826695605213,16.0200022322834,0.011512826695605213,-18.8,0.011512826695605213,16.020002232283397,0.0,16.020002232283397,0.011512826695605213,16.0200022322834,0.011512826695605213 
 12/21  18:00:00,-18.8,0.0,348387.8443490496,0.0,387.0976048322774,15.465574019977059,0.0008843566491681478,6.590690370761978,12.181506433066473,0.0,8.999816017735956,8.999816017735956,0.0,12.181506433066473,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.766149815635484,0.0008843566491681478,15.766149815635484,0.0008843566491681478,0.0,12.757511213616358,12.757511213616358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.953897142857145,0.8590220604609868,15.766149815635484,0.0,0.0,-18.8,0.011512826695605211,15.766149815635482,0.011512826695605211,-18.8,0.011512826695605211,15.766149815635484,0.0,15.766149815635484,0.011512826695605211,15.766149815635482,0.011512826695605211 
 12/21  18:15:00,-18.8,938633.0311416703,0.0,1042.9255901574116,0.0,15.001945426778079,0.0008843566491681474,6.789196044002181,12.285884134139036,1571.4566820776777,9.02787671299835,15.03960822773158,0.06236822128684681,12.033742470364964,16.668830697944875,0.4295110302304943,0.0,0.0,0.0,0.0,0.0,405978.33822700937,1276799.5327222646,870821.194495255,0.0,0.0,0.0,0.0,0.0,0.0,15.664225714712164,0.0008843566491681476,15.664225714712164,0.0008843566491681476,0.0,12.997345104313294,12.997345104313294,451.08704247445487,1418.6661474691828,0.0,0.0,0.0,0.0,0.0,1416.235173631564,1274611.6562684077,0.0,0.0,1416.235173631564,1274611.6562684077,0.0,0.0,0.0,0.0,0.0,0.0,467.7558731723997,420980.28585515977,0.02692080627982451,0.02692080627982451,9.953897142857145,0.8590220604609868,51.71958862288431,0.03855883907370562,0.0,-18.8,0.011512826695605211,15.234714684481668,0.01151282669560521,-18.8,0.011512826695605211,15.234714684481668,0.03855883907370562,15.234714684481668,0.01151282669560521,15.234714684481668,0.01151282669560521 
 12/21  18:30:00,-18.8,1520853.9942696372,0.0,1689.837771410708,0.0,15.000000660545112,0.0008843566491681473,6.790046373858398,12.33310642234306,2145.916007382273,9.144669279776466,14.802056584791002,0.09048051776720057,11.973362932283735,24.182258223899887,0.4295110302304934,0.0,0.0,0.0,0.0,0.0,545050.9542348161,1869176.1094389514,1324125.1552041353,0.0,0.0,0.0,0.0,0.0,0.0,15.429546534800375,0.0008843566491681474,15.429546534800375,0.0008843566491681474,0.0,13.478907600268418,13.478907600268418,605.6121713720179,2076.862343821057,0.0,0.0,0.0,0.0,0.0,2071.538594530346,1864384.7350773116,0.0,0.0,2071.538594530346,1864384.7350773116,0.0,0.0,0.0,0.0,0.0,0.0,629.7944295959178,566814.9866363261,0.03905528233210537,0.03905528233210537,9.953897142857148,0.8590220604609868,51.7934841420341,0.0559391249566841,0.0,-18.8,0.011512826695605216,15.000035504569882,0.011512826695605216,-18.8,0.011512826695605216,15.000035504569878,0.0559391249566841,15.000035504569878,0.011512826695605216,15.000035504569882,0.011512826695605216 
 12/21  18:45:00,-18.8,1163237.8520948913,0.0,1292.486502327657,0.0,15.000000010249158,0.0008843566491681471,6.790046582378009,12.338415270720372,1656.158878311429,9.312951704892818,14.743107445118444,0.07275659873106898,12.02802957500563,19.445278402741093,0.4295110302304934,0.0,0.0,0.0,0.0,0.0,458913.5757773167,1510732.7522972706,1051819.1765199539,0.0,0.0,0.0,0.0,0.0,0.0,15.429511690775606,0.0008843566491681474,15.429511690775606,0.0008843566491681474,0.0,13.821300172315109,13.821300172315109,509.90397308590749,1678.5919469969672,0.0,0.0,0.0,0.0,0.0,1674.1892502535778,1506770.3252282199,0.0,0.0,1674.1892502535778,1506770.3252282199,0.0,0.0,0.0,0.0,0.0,0.0,529.3492514886485,476414.32633978369,0.031404876708117829,0.031404876708117829,9.953897142857145,0.8590220604609868,51.979813177699217,0.04498140117093755,0.0,-18.8,0.011512826695605211,15.000000660545112,0.01151282669560521,-18.8,0.011512826695605211,15.000000660545112,0.04498140117093755,15.000000660545112,0.01151282669560521,15.000000660545112,0.01151282669560521 
 12/21  19:00:00,-18.8,1480797.228841335,0.0,1645.3302542681502,0.0,15.00000000018428,0.0008843566491681471,6.790046582378009,12.322715461861586,1835.5379422940792,9.505438917258094,14.491193062715619,0.08783004465586446,11.998315989986857,23.473880036246905,0.4295110302304952,0.0,0.0,0.0,0.0,0.0,533738.5098162774,1829190.7925267555,1295452.2827104782,0.0,0.0,0.0,0.0,0.0,0.0,15.429511040479654,0.0008843566491681471,15.429511040479654,0.0008843566491681471,0.0,14.02271625558092,14.02271625558092,593.0427886847527,2032.4342139186172,0.0,0.0,0.0,0.0,0.0,2027.03303096826,1824329.7278714339,0.0,0.0,2027.0330309682605,1824329.7278714344,0.0,0.0,0.0,0.0,4.547473508864641e-13,4.092726157978177e-10,616.5166687209996,554865.0018488997,0.0379112241610058,0.0379112241610058,9.953897142857145,0.8590220604609868,52.08943916977624,0.054300483288531448,0.0,-18.8,0.011512826695605211,15.000000010249158,0.011512826695605216,-18.8,0.011512826695605211,15.000000010249158,0.054300483288531448,15.000000010249158,0.011512826695605216,15.000000010249158,0.01151282669560521 
 12/21  19:15:00,-18.8,1593289.8206903458,0.0,1770.3220229892732,0.0,15.000000000003468,0.0008843566491681471,6.790046582378009,12.343363199569455,1816.6316730231459,9.69232876453481,14.3480554456114,0.09309301821922975,12.020192105073106,24.880487656047614,0.4295110302304934,0.0,0.0,0.0,0.0,0.0,559987.9539924403,1942020.4236325878,1382032.4696401477,0.0,0.0,0.0,0.0,0.0,0.0,15.429511030414775,0.0008843566491681471,15.429511030414775,0.0008843566491681471,0.0,14.134595178810346,14.134595178810346,622.2088377693781,2157.8004707028755,0.0,0.0,0.0,0.0,0.0,2152.024800226886,1936822.3202041973,0.0,0.0,2152.024800226885,1936822.3202041966,0.0,0.0,9.094947017729282e-13,8.185452315956354e-10,0.0,0.0,647.0893254254257,582380.3928828832,0.04018294987053914,0.04018294987053914,9.953897142857145,0.8590220604609868,52.15033249386232,0.05755429021923779,0.0,-18.8,0.011512826695605211,15.000000000184281,0.011512826695605216,-18.8,0.011512826695605211,15.00000000018428,0.05755429021923779,15.00000000018428,0.011512826695605216,15.000000000184281,0.01151282669560521 
 12/21  19:30:00,-18.8,1673018.989548834,0.0,1858.9099883875934,0.0,15.00000000000007,0.0008843566491681471,6.790046582378009,12.352061990704917,1777.231765049652,9.84759863256616,14.225282717043406,0.09686343798200122,12.036440674804784,25.888188170653718,0.4295110302304934,0.0,0.0,0.0,0.0,0.0,578674.296981313,2021978.6390337456,1443304.3420524328,0.0,0.0,0.0,0.0,0.0,0.0,15.429511030233965,0.0008843566491681471,15.429511030233965,0.0008843566491681471,0.0,14.178107031068996,14.178107031068996,642.9714410903478,2246.6429322597175,0.0,0.0,0.0,0.0,0.0,2240.612765635435,2016551.4890718917,0.0,0.0,2240.6127656354358,2016551.489071892,0.0,0.0,0.0,0.0,4.547473508864641e-13,4.092726157978177e-10,668.8596292610015,601973.6663349014,0.04181042517659856,0.04181042517659856,9.953897142857145,0.8590220604609868,52.174015074823959,0.059885333270864548,0.0,-18.8,0.011512826695605211,15.000000000003471,0.01151282669560521,-18.8,0.011512826695605211,15.000000000003468,0.059885333270864548,15.000000000003468,0.01151282669560521,15.000000000003471,0.01151282669560521 
 12/21  19:45:00,-18.8,1731352.0186354244,0.0,1923.7244651504714,0.0,15.000000000000004,0.0008843566491681471,6.790046582378009,12.35993602625577,1744.7697571787147,9.962286291719641,14.139328941780147,0.0996657829908474,12.050807616749893,26.63715637186069,0.4295110302304952,0.0,0.0,0.0,0.0,0.0,592447.9199656993,2080468.570977913,1488020.6510122137,0.0,0.0,0.0,0.0,0.0,0.0,15.429511030230565,0.0008843566491681471,15.429511030230565,0.0008843566491681471,0.0,14.177857168766965,14.177857168766965,658.2754666285548,2311.6317455310147,0.0,0.0,0.0,0.0,0.0,2305.427242398514,2074884.5181586627,0.0,0.0,2305.427242398513,2074884.5181586617,0.0,0.0,9.094947017729282e-13,8.185452315956354e-10,0.0,0.0,684.9126230004155,616421.3607003739,0.04302003778949332,0.04302003778949332,9.953897142857145,0.8590220604609868,52.17387908005375,0.06161786897567694,0.0,-18.8,0.011512826695605211,15.00000000000007,0.01151282669560521,-18.8,0.011512826695605211,15.00000000000007,0.06161786897567694,15.00000000000007,0.01151282669560521,15.00000000000007,0.01151282669560521 
 12/21  20:00:00,-18.8,1774747.6145145619,0.0,1971.9417939050689,0.0,14.999999999999995,0.000884356649168147,6.790046790897626,12.369195983245256,1728.2717394691793,10.03788618921928,14.08952295339682,0.10178143639722569,12.06370457130805,27.2025960736642,0.4295110302304952,0.0,0.0,0.0,0.0,0.0,602768.8483681065,2123973.349294258,1521204.5009261512,0.0,0.0,0.0,0.0,0.0,0.0,15.429511030230499,0.0008843566491681471,15.429511030230499,0.0008843566491681471,0.0,14.156938839537672,14.156938839537672,669.7431648534517,2359.970388104731,0.0,0.0,0.0,0.0,0.0,2353.6445711531139,2118280.1140378026,0.0,0.0,2353.6445711531148,2118280.1140378036,0.0,0.0,0.0,0.0,9.094947017729282e-13,8.185452315956354e-10,696.9457609271159,627251.1848344043,0.043933244777494637,0.043933244777494637,9.953897142857148,0.8590220604609868,52.162493675781409,0.06292586105159465,0.0,-18.8,0.011512826695605216,15.000000000000004,0.011512826695605216,-18.8,0.011512826695605216,15.000000000000004,0.06292586105159465,15.000000000000004,0.011512826695605216,15.000000000000004,0.011512826695605216 
 12/21  20:15:00,-18.8,1806944.3396557517,0.0,2007.7159329508352,0.0,15.000000000000002,0.000884356649168147,6.790046582378008,12.37902117154113,1726.2414064084019,10.082033840465574,14.066875541810438,0.10336725804391246,12.074454691138005,27.62643039185299,0.4295110302304952,0.0,0.0,0.0,0.0,0.0,610465.3213649039,2156247.1416067627,1545781.8202418586,0.0,0.0,0.0,0.0,0.0,0.0,15.429511030230488,0.000884356649168147,15.429511030230488,0.000884356649168147,0.0,14.131310979580057,14.131310979580057,678.2948015165599,2395.830157340847,0.0,0.0,0.0,0.0,0.0,2389.418710198882,2150476.839178994,0.0,0.0,2389.418710198882,2150476.839178994,0.0,0.0,0.0,0.0,0.0,0.0,705.9212319084129,635329.1087175716,0.04461775359406738,0.04461775359406738,9.953897142857148,0.8590220604609868,52.14854497351883,0.06390628730734695,0.0,-18.8,0.011512826695605216,14.999999999999993,0.011512826695605216,-18.8,0.011512826695605216,14.999999999999995,0.06390628730734695,14.999999999999995,0.011512826695605216,14.999999999999993,0.011512826695605216 
 12/21  20:30:00,-18.8,1831727.3208628835,0.0,2035.252578736537,0.0,14.999999999999999,0.0008843566491681469,6.790046790897626,12.390013609243662,1735.7030668330556,10.104301301480332,14.064120797693148,0.10459124930987436,12.08421104958674,27.953560182748356,0.4295110302304952,0.0,0.0,0.0,0.0,0.0,616396.7986023964,2181088.63236356,1564691.833761164,0.0,0.0,0.0,0.0,0.0,0.0,15.429511030230496,0.000884356649168147,15.429511030230496,0.000884356649168147,0.0,14.109943075868756,14.109943075868756,684.8853317804404,2423.4318137372895,0.0,0.0,0.0,0.0,0.0,2416.955355984583,2175259.820386125,0.0,0.0,2416.955355984583,2175259.820386125,0.0,0.0,0.0,0.0,0.0,0.0,712.8388919631888,641555.0027668699,0.045146080858807047,0.045146080858807047,9.953897142857148,0.8590220604609868,52.13691487536245,0.06466301375036642,0.0,-18.8,0.011512826695605216,15.0,0.011512826695605216,-18.8,0.011512826695605216,15.000000000000002,0.06466301375036642,15.000000000000002,0.011512826695605216,15.0,0.011512826695605216 
 12/21  20:45:00,-18.8,1851008.3271335348,0.0,2056.675919037261,0.0,15.0,0.0008843566491681464,6.790046582378004,12.400402413217249,1750.4794169049717,10.113429279077664,14.071088336748734,0.10553951030122332,12.092258807913199,28.20699697469346,0.4295110302304952,0.0,0.0,0.0,0.0,0.0,621000.3654276474,2200416.1339051548,1579415.7684775075,0.0,0.0,0.0,0.0,0.0,0.0,15.429511030230494,0.0008843566491681469,15.429511030230494,0.0008843566491681469,0.0,14.096244981831886,14.096244981831886,690.0004060307193,2444.906815450172,0.0,0.0,0.0,0.0,0.0,2438.378696285307,2194540.826656776,0.0,0.0,2438.378696285308,2194540.826656777,0.0,0.0,0.0,0.0,9.094947017729282e-13,8.185452315956354e-10,718.2074030054128,646386.6627048715,0.04555539108000784,0.04555539108000784,9.953897142857148,0.8590220604609868,52.12945929243044,0.06524927133813904,0.0,-18.8,0.011512826695605216,14.999999999999997,0.011512826695605216,-18.8,0.011512826695605216,14.999999999999999,0.06524927133813904,14.999999999999999,0.011512826695605216,14.999999999999997,0.011512826695605216 
 12/21  21:00:00,-18.8,1866066.9519709612,0.0,2073.407724412179,0.0,15.0,0.000884356649168146,6.790046582378001,12.409724193282477,1766.311794900444,10.115998221313701,14.081873705997636,0.10627351820203648,12.098935963655669,28.403171455497338,0.4295110302304952,0.0,0.0,0.0,0.0,0.0,624578.2995753216,2215512.6803520817,1590934.3807767595,0.0,0.0,0.0,0.0,0.0,0.0,15.429511030230494,0.0008843566491681464,15.429511030230494,0.0008843566491681464,0.0,14.089947298401429,14.089947298401429,693.9758884170241,2461.680755946757,0.0,0.0,0.0,0.0,0.0,2455.1105016602257,2209599.451494203,0.0,0.0,2455.1105016602257,2209599.451494203,0.0,0.0,0.0,0.0,0.0,0.0,722.3790598725215,650141.1538852693,0.045872220453973319,0.045872220453973319,9.953897142857148,0.8590220604609868,52.126031596506539,0.06570306803046594,0.0,-18.8,0.011512826695605216,14.999999999999999,0.011512826695605216,-18.8,0.011512826695605216,15.0,0.06570306803046594,15.0,0.011512826695605216,14.999999999999999,0.011512826695605216 
 12/21  21:15:00,-18.8,1877918.3541012353,0.0,2086.5759490013726,0.0,15.000000000000002,0.0008843566491681457,6.7900465823779989,12.417969303981512,1780.7644541795833,10.116226064891976,14.093186608342585,0.10684445498604245,12.10470633661728,28.55576276555016,0.4295110302304952,0.0,0.0,0.0,0.0,0.0,627376.4861221303,2227395.572126392,1600019.0860042615,0.0,0.0,0.0,0.0,0.0,0.0,15.429511030230496,0.000884356649168146,15.429511030230496,0.000884356649168146,0.0,14.089354587539062,14.089354587539062,697.0849845801448,2474.8839690293245,0.0,0.0,0.0,0.0,0.0,2468.2787262494196,2221450.8536244777,0.0,0.0,2468.2787262494196,2221450.8536244777,0.0,0.0,0.0,0.0,0.0,0.0,725.640747345695,653076.6726111255,0.046118661321503589,0.046118661321503589,9.953897142857148,0.8590220604609868,52.12570899651724,0.06605604682513917,0.0,-18.8,0.011512826695605216,14.999999999999999,0.011512826695605216,-18.8,0.011512826695605216,15.0,0.06605604682513917,15.0,0.011512826695605216,14.999999999999999,0.011512826695605216 
 12/21  21:30:00,-18.8,1887306.612917391,0.0,2097.0073476859899,0.0,15.000000000000002,0.0008843566491681456,6.790046582377997,12.42482597370434,1792.4088647832496,10.116387429000538,14.102683742395034,0.10729125305030488,12.109535585697785,28.675176164484645,0.4295110302304952,0.0,0.0,0.0,0.0,0.0,629578.7574140974,2236810.112510257,1607231.3550961593,0.0,0.0,0.0,0.0,0.0,0.0,15.429511030230496,0.0008843566491681457,15.429511030230496,0.0008843566491681457,0.0,14.092372003791418,14.092372003791418,699.5319526823305,2485.344569455841,0.0,0.0,0.0,0.0,0.0,2478.7101249340369,2230839.112440633,0.0,0.0,2478.7101249340369,2230839.112440633,0.0,0.0,0.0,0.0,0.0,0.0,728.2071288468152,655386.4159621337,0.04631151857935112,0.04631151857935112,9.953897142857148,0.8590220604609868,52.12735131237882,0.06633227748079797,0.0,-18.8,0.011512826695605216,15.0,0.011512826695605216,-18.8,0.011512826695605216,15.000000000000002,0.06633227748079797,15.000000000000002,0.011512826695605216,15.0,0.011512826695605216 
 12/21  21:45:00,-18.8,1894789.2609581706,0.0,2105.321401064634,0.0,14.999999999999999,0.0008843566491681454,6.790046790897616,12.43068624197587,1801.2621754268926,10.117405672291437,14.110283443220692,0.10764351043749346,12.113844557756064,28.769322167497003,0.4295110302304952,0.0,0.0,0.0,0.0,0.0,631323.930050731,2244314.647068404,1612990.7170176735,0.0,0.0,0.0,0.0,0.0,0.0,15.429511030230496,0.0008843566491681456,15.429511030230496,0.0008843566491681456,0.0,14.097199141819042,14.097199141819042,701.4710333897011,2493.682941187116,0.0,0.0,0.0,0.0,0.0,2487.0241783126805,2238321.760481412,0.0,0.0,2487.0241783126796,2238321.7604814118,0.0,0.0,9.094947017729282e-13,8.185452315956354e-10,0.0,0.0,730.2403555571981,657216.3200014783,0.046463568015513909,0.046463568015513909,9.953897142857148,0.8590220604609868,52.1299786215353,0.06655005883843296,0.0,-18.8,0.011512826695605216,15.0,0.011512826695605216,-18.8,0.011512826695605216,15.000000000000002,0.06655005883843296,15.000000000000002,0.011512826695605216,15.0,0.011512826695605216 
 12/21  22:00:00,-18.8,1900473.422831947,0.0,2111.637136479941,0.0,15.0,0.0008843566491681452,6.790046582377995,12.436067658409673,1807.6830871437583,10.11945101556761,14.116739227552536,0.10790809488155334,12.118095121560073,28.840036278182635,0.4295110302304952,0.0,0.0,0.0,0.0,0.0,632641.7895867969,2250016.168515695,1617374.3789288977,0.0,0.0,0.0,0.0,0.0,0.0,15.429511030230494,0.0008843566491681454,15.429511030230494,0.0008843566491681454,0.0,14.102745710294771,14.102745710294771,702.9353217631077,2500.0179650174388,0.0,0.0,0.0,0.0,0.0,2493.3399137279877,2244005.922355189,0.0,0.0,2493.3399137279877,2244005.922355189,0.0,0.0,0.0,0.0,0.0,0.0,731.7753580412904,658597.8222371613,0.04657777403929053,0.04657777403929053,9.953897142857148,0.8590220604609868,52.13299750147199,0.06671363684000829,0.0,-18.8,0.011512826695605216,14.999999999999999,0.011512826695605216,-18.8,0.011512826695605216,14.999999999999999,0.06671363684000829,14.999999999999999,0.011512826695605216,14.999999999999999,0.011512826695605216 
 12/21  22:15:00,-18.8,1905142.7719483453,0.0,2116.825302164828,0.0,14.999999999999999,0.0008843566491681452,6.790046790897615,12.440940635809833,1812.3383476446036,10.122355423188841,14.121949322590713,0.10812370949447979,12.122152372889778,28.89766247634441,0.4295110302304952,0.0,0.0,0.0,0.0,0.0,633719.8307952847,2254700.2007219709,1620980.369926686,0.0,0.0,0.0,0.0,0.0,0.0,15.429511030230497,0.0008843566491681452,15.429511030230497,0.0008843566491681452,0.0,14.108375080810056,14.108375080810056,704.1331453280941,2505.222445246634,0.0,0.0,0.0,0.0,0.0,2498.528079412874,2248675.2714715867,0.0,0.0,2498.528079412873,2248675.2714715858,0.0,0.0,9.094947017729282e-13,8.185452315956354e-10,0.0,0.0,733.0308078044385,659727.7270239947,0.04667084257813815,0.04667084257813815,9.953897142857148,0.8590220604609868,52.13606144880799,0.06684693948982305,0.0,-18.8,0.011512826695605216,15.000000000000002,0.011512826695605216,-18.8,0.011512826695605216,15.0,0.06684693948982305,15.0,0.011512826695605216,15.000000000000002,0.011512826695605216 
 12/21  22:30:00,-18.8,1909035.2904466184,0.0,2121.150322718465,0.0,14.999999999999999,0.0008843566491681451,6.790046790897613,12.445440658658919,1815.7258816348204,10.125831854536529,14.126294071346339,0.10830240425995523,12.126062962941433,28.945421298559656,0.4295110302304952,0.0,0.0,0.0,0.0,0.0,634615.7683016681,2258605.2153420697,1623989.4470404015,0.0,0.0,0.0,0.0,0.0,0.0,15.429511030230494,0.0008843566491681452,15.429511030230494,0.0008843566491681452,0.0,14.113711341155165,14.113711341155165,705.128631446298,2509.5613503800775,0.0,0.0,0.0,0.0,0.0,2502.8530999665115,2252567.78996986,0.0,0.0,2502.8530999665115,2252567.78996986,0.0,0.0,0.0,0.0,0.0,0.0,734.0740527448576,660666.6474703718,0.04674797492319026,0.04674797492319026,9.953897142857148,0.8590220604609868,52.138965862476258,0.06695741662967271,0.0,-18.8,0.011512826695605216,14.999999999999999,0.011512826695605216,-18.8,0.011512826695605216,14.999999999999999,0.06695741662967271,14.999999999999999,0.011512826695605216,14.999999999999999,0.011512826695605216 
 12/21  22:45:00,-18.8,1911591.57721678,0.0,2123.990641351978,0.0,15.000000000000002,0.0008843566491681448,6.790046582377991,12.44964542295663,1817.7086447300108,10.129620374125017,14.130204712921263,0.10841747787231825,12.12991254352314,28.976176425492935,0.4295110302304952,0.0,0.0,0.0,0.0,0.0,635198.2394912577,2261170.2644922516,1625972.0250009939,0.0,0.0,0.0,0.0,0.0,0.0,15.429511030230494,0.0008843566491681451,15.429511030230494,0.0008843566491681451,0.0,14.118640260130344,14.118640260130344,705.775821656953,2512.4114049913907,0.0,0.0,0.0,0.0,0.0,2505.693418600024,2255124.0767400215,0.0,0.0,2505.693418600024,2255124.0767400215,0.0,0.0,0.0,0.0,0.0,0.0,734.7519980824459,661276.7982742013,0.04679764564270776,0.04679764564270776,9.953897142857148,0.8590220604609868,52.141648568850289,0.06702856031165024,0.0,-18.8,0.011512826695605216,14.999999999999999,0.011512826695605216,-18.8,0.011512826695605216,14.999999999999999,0.06702856031165024,14.999999999999999,0.011512826695605216,14.999999999999999,0.011512826695605216 
 12/21  23:00:00,-18.8,1913924.5250909487,0.0,2126.5828056566099,0.0,15.0,0.0008843566491681441,6.790046582377987,12.453587406001092,1819.2686941709695,10.133515875390695,14.13366456117364,0.10852246607677584,12.133590218282168,29.00423607781709,0.4295110302304952,0.0,0.0,0.0,0.0,0.0,635729.7228363908,2263511.2169013975,1627781.4940650066,0.0,0.0,0.0,0.0,0.0,0.0,15.429511030230497,0.0008843566491681448,15.429511030230497,0.0008843566491681448,0.0,14.123149296372635,14.123149296372635,706.366358707101,2515.012463223775,0.0,0.0,0.0,0.0,0.0,2508.285582904655,2257457.0246141895,0.0,0.0,2508.2855829046559,2257457.02461419,0.0,0.0,0.0,0.0,9.094947017729282e-13,8.185452315956354e-10,735.370594784918,661833.5353064262,0.046842963066478279,0.046842963066478279,9.953897142857148,0.8590220604609868,52.14410274193142,0.06709346874092384,0.0,-18.8,0.011512826695605216,15.000000000000002,0.011512826695605216,-18.8,0.011512826695605216,15.000000000000002,0.06709346874092384,15.000000000000002,0.011512826695605216,15.000000000000002,0.011512826695605216 
 12/21  23:15:00,-18.8,1916076.1059551812,0.0,2128.9734510613127,0.0,15.0,0.0008843566491681436,6.7900465823779829,12.457314325837594,1820.5825322081842,10.137362592380413,14.136833521418084,0.10861936205839309,12.137098056899248,29.030132963756175,0.4295110302304952,0.0,0.0,0.0,0.0,0.0,636220.0539067943,2265670.163002543,1629450.1090957488,0.0,0.0,0.0,0.0,0.0,0.0,15.429511030230496,0.0008843566491681441,15.429511030230496,0.0008843566491681441,0.0,14.12725625690803,14.12725625690803,706.9111710075492,2517.411292225048,0.0,0.0,0.0,0.0,0.0,2510.6762283093587,2259608.6054784229,0.0,0.0,2510.6762283093587,2259608.6054784229,0.0,0.0,0.0,0.0,0.0,0.0,735.9413039713054,662347.1735741749,0.0468847875388873,0.0468847875388873,9.953897142857148,0.8590220604609868,52.14633807370732,0.06715337419413349,0.0,-18.8,0.011512826695605216,15.0,0.011512826695605216,-18.8,0.011512826695605216,15.0,0.06715337419413349,15.0,0.011512826695605216,15.0,0.011512826695605216 
 12/21  23:30:00,-18.8,1917956.5776488374,0.0,2131.0628640542638,0.0,15.000000000000002,0.0008843566491681432,6.790046582377979,12.460834339016824,1821.6616948335116,10.14106914440134,14.139807667425938,0.10870376872678561,12.140438405913639,29.052691895792124,0.4295110302304952,0.0,0.0,0.0,0.0,0.0,636647.8667239575,2267557.140193158,1630909.2734692004,0.0,0.0,0.0,0.0,0.0,0.0,15.429511030230497,0.0008843566491681436,15.429511030230497,0.0008843566491681436,0.0,14.131015511404737,14.131015511404737,707.386518582175,2519.507933547953,0.0,0.0,0.0,0.0,0.0,2512.7656413023098,2261489.0771720788,0.0,0.0,2512.7656413023098,2261489.0771720788,0.0,0.0,0.0,0.0,0.0,0.0,736.4392104779671,662795.2894301704,0.04692122108664024,0.04692122108664024,9.953897142857148,0.8590220604609868,52.14838415643878,0.06720555819226816,0.0,-18.8,0.011512826695605216,15.000000000000002,0.011512826695605216,-18.8,0.011512826695605216,15.0,0.06720555819226816,15.0,0.011512826695605216,15.000000000000002,0.011512826695605216 
 12/21  23:45:00,-18.8,1919598.220554844,0.0,2132.8869117276046,0.0,15.000000000000002,0.000884356649168143,6.790046582377977,12.464146465602936,1822.5612920826755,10.144592500817537,14.142610761398946,0.1087771531966435,12.143601631108242,29.072304982051127,0.4295110302304952,0.0,0.0,0.0,0.0,0.0,637020.556201861,2269204.5360940915,1632183.9798922304,0.0,0.0,0.0,0.0,0.0,0.0,15.429511030230497,0.0008843566491681432,15.429511030230497,0.0008843566491681432,0.0,14.134482148846244,14.134482148846244,707.8006180020678,2521.3383734378796,0.0,0.0,0.0,0.0,0.0,2514.5896889756506,2263130.7200780857,0.0,0.0,2514.5896889756506,2263130.7200780857,0.0,0.0,0.0,0.0,0.0,0.0,736.872922984119,663185.6306857071,0.04695289697952655,0.04695289697952655,9.953897142857148,0.8590220604609868,52.15027097389468,0.06725092777160481,0.0,-18.8,0.011512826695605216,15.000000000000004,0.011512826695605216,-18.8,0.011512826695605216,15.000000000000002,0.06725092777160481,15.000000000000002,0.011512826695605216,15.000000000000004,0.011512826695605216 
