Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),SPACE1-1:Zone Air System Sensible Heating Energy [J](TimeStep),SPACE1-1:Zone Air System Sensible Cooling Energy [J](TimeStep),SPACE1-1:Zone Air System Sensible Heating Rate [W](TimeStep),SPACE1-1:Zone Air System Sensible Cooling Rate [W](TimeStep),SPACE1-1:Zone Air Temperature [C](TimeStep),SPACE1-1:Zone Air Humidity Ratio [](TimeStep),SPACE1-1:Zone Air Relative Humidity [%](TimeStep),VERTICAL GROUND HEAT EXCHANGER:Ground Heat Exchanger Average Borehole Temperature [C](TimeStep),VERTICAL GROUND HEAT EXCHANGER:Ground Heat Exchanger Heat Transfer Rate [W](TimeStep),VERTICAL GROUND HEAT EXCHANGER:Ground Heat Exchanger Inlet Temperature [C](TimeStep),VERTICAL GROUND HEAT EXCHANGER:Ground Heat Exchanger Outlet Temperature [C](TimeStep),VERTICAL GROUND HEAT EXCHANGER:Ground Heat Exchanger Mass Flow Rate [kg/s](TimeStep),VERTICAL GROUND HEAT EXCHANGER:Ground Heat Exchanger Average Fluid Temperature [C](TimeStep),ZONE 1 FAN:Fan Electric Power [W](TimeStep),ZONE 1 FAN:Fan Rise in Air Temperature [deltaC](TimeStep),SYS 1 HEAT PUMP COOLING MODE:Cooling Coil Electric Energy [J](TimeStep),SYS 1 HEAT PUMP COOLING MODE:Cooling Coil Total Cooling Energy [J](TimeStep),SYS 1 HEAT PUMP COOLING MODE:Cooling Coil Sensible Cooling Energy [J](TimeStep),SYS 1 HEAT PUMP COOLING MODE:Cooling Coil Latent Cooling Energy [J](TimeStep),SYS 1 HEAT PUMP COOLING MODE:Cooling Coil Source Side Heat Transfer Energy [J](TimeStep),SYS 1 HEAT PUMP HEATING MODE:Heating Coil Electric Energy [J](TimeStep),SYS 1 HEAT PUMP HEATING MODE:Heating Coil Heating Energy [J](TimeStep),SYS 1 HEAT PUMP HEATING MODE:Heating Coil Source Side Heat Transfer Energy [J](TimeStep),SYS 1 HEAT PUMP COOLING MODE:Cooling Coil Total Cooling Rate [W](TimeStep),SYS 1 HEAT PUMP COOLING MODE:Cooling Coil Sensible Cooling Rate [W](TimeStep),SYS 1 HEAT PUMP COOLING MODE:Cooling Coil Source Side Heat Transfer Rate [W](TimeStep),SYS 1 HEAT PUMP COOLING MODE:Cooling Coil Part Load Ratio [](TimeStep),SYS 1 HEAT PUMP COOLING MODE:Cooling Coil Runtime Fraction [](TimeStep),SYS 1 HEAT PUMP COOLING MODE:Cooling Coil Air Mass Flow Rate [kg/s](TimeStep),SYS 1 HEAT PUMP COOLING MODE:Cooling Coil Air Inlet Temperature [C](TimeStep),SYS 1 HEAT PUMP COOLING MODE:Cooling Coil Air Inlet Humidity Ratio [kgWater/kgDryAir](TimeStep),SYS 1 HEAT PUMP COOLING MODE:Cooling Coil Air Outlet Temperature [C](TimeStep),SYS 1 HEAT PUMP COOLING MODE:Cooling Coil Air Outlet Humidity Ratio [kgWater/kgDryAir](TimeStep),SYS 1 HEAT PUMP COOLING MODE:Cooling Coil Source Side Mass Flow Rate [kg/s](TimeStep),SYS 1 HEAT PUMP COOLING MODE:Cooling Coil Source Side Inlet Temperature [C](TimeStep),SYS 1 HEAT PUMP COOLING MODE:Cooling Coil Source Side Outlet Temperature [C](TimeStep),SYS 1 HEAT PUMP HEATING MODE:Heating Coil Electric Power [W](TimeStep),SYS 1 HEAT PUMP HEATING MODE:Heating Coil Heating Rate [W](TimeStep),HEAT PUMP DX SUPP HEATING COIL 1:Heating Coil Heating Energy [J](TimeStep),HEAT PUMP DX SUPP HEATING COIL 1:Heating Coil Heating Rate [W](TimeStep),HEAT PUMP DX SUPP HEATING COIL 1:Heating Coil Gas Rate [W](TimeStep),HEAT PUMP DX SUPP HEATING COIL 1:Heating Coil Electric Energy [J](TimeStep),HEAT PUMP DX SUPP HEATING COIL 1:Heating Coil Electric Power [W](TimeStep),ZONE1WTAHP:Zone Water to Air Heat Pump Total Heating Rate [W](TimeStep),ZONE1WTAHP:Zone Water to Air Heat Pump Total Heating Energy [J](TimeStep),ZONE1WTAHP:Zone Water to Air Heat Pump Total Cooling Rate [W](TimeStep),ZONE1WTAHP:Zone Water to Air Heat Pump Total Cooling Energy [J](TimeStep),ZONE1WTAHP:Zone Water to Air Heat Pump Sensible Heating Rate [W](TimeStep),ZONE1WTAHP:Zone Water to Air Heat Pump Sensible Heating Energy [J](TimeStep),ZONE1WTAHP:Zone Water to Air Heat Pump Sensible Cooling Rate [W](TimeStep),ZONE1WTAHP:Zone Water to Air Heat Pump Sensible Cooling Energy [J](TimeStep),ZONE1WTAHP:Zone Water to Air Heat Pump Latent Heating Rate [W](TimeStep),ZONE1WTAHP:Zone Water to Air Heat Pump Latent Heating Energy [J](TimeStep),ZONE1WTAHP:Zone Water to Air Heat Pump Latent Cooling Rate [W](TimeStep),ZONE1WTAHP:Zone Water to Air Heat Pump Latent Cooling Energy [J](TimeStep),ZONE1WTAHP:Zone Water to Air Heat Pump Electric Power [W](TimeStep),ZONE1WTAHP:Zone Water to Air Heat Pump Electric Energy [J](TimeStep),ZONE1WTAHP:Zone Water to Air Heat Pump Fan Part Load Ratio [](TimeStep),ZONE1WTAHP:Zone Water to Air Heat Pump Compressor Part Load Ratio [](TimeStep),SUPPLY FAN 1:Fan Electric Power [W](TimeStep),SUPPLY FAN 1:Fan Rise in Air Temperature [deltaC](TimeStep),ZONE 1 INLET NODE:System Node Temperature [C](TimeStep),ZONE 1 INLET NODE:System Node Mass Flow Rate [kg/s](TimeStep),SYS 1 OUTSIDE AIR INLET NODE:System Node Mass Flow Rate [kg/s](TimeStep),OUTSIDE AIR INLET NODE:System Node Temperature [C](TimeStep),OUTSIDE AIR INLET NODE:System Node Mass Flow Rate [kg/s](TimeStep),OUTDOOR AIR MIXER INLET NODE:System Node Temperature [C](TimeStep),OUTDOOR AIR MIXER INLET NODE:System Node Mass Flow Rate [kg/s](TimeStep),MIXED AIR NODE:System Node Temperature [C](TimeStep),MIXED AIR NODE:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 1 OUTLET NODE:System Node Temperature [C](TimeStep),ZONE 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 1 RETURN NODE:System Node Temperature [C](TimeStep),ZONE 1 RETURN NODE:System Node Mass Flow Rate [kg/s](TimeStep),RELIEF AIR OUTLET NODE:System Node Temperature [C](TimeStep),RELIEF AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](TimeStep) 
 12/21  24:00:00,-18.8,1921032.1081965492,0.0,2134.480120218388,0.0,14.999999999999999,0.0008843566491681427,6.790046790897594,12.467262966671168,1823.3229443771846,10.147918258112428,14.145267053571155,0.10884094036784026,12.146592655841792,29.089353048124534,0.4295110302304952,0.0,0.0,0.0,0.0,0.0,637345.2724769889,2270643.524374116,1633298.2518971274,0.0,0.0,0.0,0.0,0.0,0.0,15.429511030230499,0.000884356649168143,15.429511030230499,0.000884356649168143,0.0,14.137700821747865,14.137700821747865,708.161413863321,2522.9372493045736,0.0,0.0,0.0,0.0,0.0,2516.182897466433,2264564.6077197899,0.0,0.0,2516.1828974664338,2264564.60771979,0.0,0.0,0.0,0.0,4.547473508864641e-13,4.092726157978177e-10,737.2507669114455,663525.6902203009,0.0469804302656055,0.0469804302656055,9.953897142857148,0.8590220604609868,52.15202282949476,0.06729036386932243,0.0,-18.8,0.011512826695605216,15.000000000000004,0.011512826695605216,-18.8,0.011512826695605216,15.000000000000002,0.06729036386932243,15.000000000000002,0.011512826695605216,15.000000000000004,0.011512826695605216 
 07/21  00:15:00,19.308,0.0,12348.303633532958,0.0,13.720337370592177,21.322598003315688,0.00967541184220959,49.234896979668679,13.089422775304167,0.0,17.49469898707415,17.49469898707415,0.0,13.089422775304167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.36099247801672,0.009703577683161933,21.36099247801672,0.009703577683161933,0.0,11.275189934996965,11.275189934996965,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.953897142857145,0.8495098468352254,21.36099247801672,0.0,0.0,19.308,0.011512826695605211,21.360992478016727,0.011512826695605211,19.308,0.011512826695605211,21.36099247801672,0.0,21.36099247801672,0.011512826695605211,21.360992478016727,0.011512826695605211 
 07/21  00:30:00,19.08,0.0,14353.702177384226,0.0,15.948557974871364,21.28388086580012,0.009647538634533737,49.211933029753357,13.105523313531327,0.0,17.49469898707415,17.49469898707415,0.0,13.105523313531327,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.322598003315688,0.00967541184220959,21.322598003315688,0.00967541184220959,0.0,11.275189934996965,11.275189934996965,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.953897142857145,0.8495098542891135,21.322598003315688,0.0,0.0,19.08,0.011512826695605211,21.322598003315698,0.011512826695605211,19.080000000000003,0.011512826695605211,21.322598003315688,0.0,21.322598003315688,0.011512826695605211,21.322598003315698,0.011512826695605211 
 07/21  00:45:00,18.852,0.0,16354.98516410991,0.0,18.1722057378999,21.244793926623733,0.009619955002818518,49.191176090984928,13.105481063099717,0.0,17.49469898707415,17.49469898707415,0.0,13.105481063099717,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.28388086580012,0.009647538634533737,21.28388086580012,0.009647538634533737,0.0,11.275189934996965,11.275189934996965,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.953897142857145,0.8495098521347586,21.28388086580012,0.0,0.0,18.852,0.011512826695605211,21.283880865800119,0.011512826695605211,18.852,0.011512826695605211,21.28388086580012,0.0,21.28388086580012,0.011512826695605211,21.283880865800119,0.011512826695605211 
 07/21  01:00:00,18.624000000000004,0.0,18351.28264479301,0.0,20.390314049770013,21.20525475372293,0.0095926579257038,49.17287279362705,13.105438821334144,0.0,17.49469898707415,17.49469898707415,0.0,13.105438821334144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.244793926623733,0.009619955002818518,21.244793926623733,0.009619955002818518,0.0,11.275189934996965,11.275189934996965,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.953897142857145,0.8495098503082197,21.244793926623733,0.0,0.0,18.624000000000004,0.011512826695605211,21.244793926623726,0.011512826695605211,18.624,0.011512826695605211,21.244793926623733,0.0,21.244793926623733,0.011512826695605211,21.244793926623726,0.011512826695605211 
 07/21  01:15:00,18.472,0.0,19544.60222523775,0.0,21.716224694708616,21.165955573971045,0.009565644352150344,49.15492424542179,13.105396588235973,0.0,17.49469898707415,17.49469898707415,0.0,13.105396588235973,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.20525475372293,0.0095926579257038,21.20525475372293,0.0095926579257038,0.0,11.275189934996965,11.275189934996965,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.953897142857145,0.8495098551962919,21.20525475372293,0.0,0.0,18.472,0.011512826695605211,21.20525475372293,0.011512826695605211,18.471999999999999,0.011512826695605211,21.20525475372293,0.0,21.20525475372293,0.011512826695605211,21.20525475372293,0.011512826695605211 
 07/21  01:30:00,18.32,0.0,20743.277734383413,0.0,23.048086371537126,21.12717203037743,0.009538911269588268,49.136495476809347,13.105354363806564,0.0,17.49469898707415,17.49469898707415,0.0,13.105354363806564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.165955573971045,0.009565644352150344,21.165955573971045,0.009565644352150344,0.0,11.275189934996965,11.275189934996965,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.953897142857145,0.8495098504091629,21.165955573971045,0.0,0.0,18.32,0.011512826695605211,21.16595557397104,0.011512826695605211,18.32,0.011512826695605211,21.165955573971045,0.0,21.165955573971045,0.011512826695605211,21.16595557397104,0.011512826695605211 
 07/21  01:45:00,18.168,0.0,21945.333091569857,0.0,24.38370343507762,21.088717542587856,0.009512455685103276,49.11813859479243,13.10531214804727,0.0,17.49469898707415,17.49469898707415,0.0,13.10531214804727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.12717203037743,0.009538911269588268,21.12717203037743,0.009538911269588268,0.0,11.275189934996965,11.275189934996965,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.953897142857145,0.8495098464684965,21.12717203037743,0.0,0.0,18.168,0.011512826695605211,21.127172030377424,0.011512826695605211,18.168,0.011512826695605211,21.12717203037743,0.0,21.12717203037743,0.011512826695605211,21.127172030377424,0.011512826695605211 
 07/21  02:00:00,18.016,0.0,23148.042684297798,0.0,25.720047426997554,21.050334747896039,0.009486274614239713,49.100629840792397,13.10526994095945,0.0,17.49469898707415,17.49469898707415,0.0,13.10526994095945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.088717542587856,0.009512455685103276,21.088717542587856,0.009512455685103276,0.0,11.275189934996965,11.275189934996965,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.953897142857145,0.8495098510729591,21.088717542587856,0.0,0.0,18.016,0.011512826695605211,21.088717542587859,0.011512826695605211,18.016000000000007,0.011512826695605211,21.088717542587856,0.0,21.088717542587856,0.011512826695605211,21.088717542587859,0.011512826695605211 
 07/21  02:15:00,17.902,0.0,23951.138965687947,0.0,26.612376628542167,21.012242486620559,0.009460365130678449,49.083295377614778,13.105227742544463,0.0,17.49469898707415,17.49469898707415,0.0,13.105227742544463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.050334747896039,0.009486274614239713,21.050334747896039,0.009486274614239713,0.0,11.275189934996965,11.275189934996965,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.953897142857145,0.8495098505644911,21.050334747896039,0.0,0.0,17.902,0.011512826695605211,21.050334747896039,0.011512826695605211,17.901999999999995,0.011512826695605211,21.050334747896039,0.0,21.050334747896039,0.011512826695605211,21.050334747896039,0.011512826695605211 
 07/21  02:30:00,17.788,0.0,24758.250039676364,0.0,27.509166710751516,20.97453526913243,0.009434724340572399,49.06584991664857,13.105185552803662,0.0,17.49469898707415,17.49469898707415,0.0,13.105185552803662,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.012242486620559,0.009460365130678449,21.012242486620559,0.009460365130678449,0.0,11.275189934996965,11.275189934996965,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.953897142857145,0.8495098494268483,21.012242486620559,0.0,0.0,17.788,0.011512826695605211,21.012242486620559,0.011512826695605211,17.787999999999998,0.011512826695605211,21.012242486620559,0.0,21.012242486620559,0.011512826695605211,21.012242486620559,0.011512826695605211 
 07/21  02:45:00,17.674000000000004,0.0,25568.302377177537,0.0,28.409224863530598,20.937111710910388,0.009409349380335965,49.04859219822852,13.105143371738404,0.0,17.49469898707415,17.49469898707415,0.0,13.105143371738404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.97453526913243,0.009434724340572399,20.97453526913243,0.009434724340572399,0.0,11.275189934996965,11.275189934996965,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.953897142857145,0.8495098482630041,20.97453526913243,0.0,0.0,17.674000000000004,0.011512826695605211,20.97453526913243,0.011512826695605211,17.673999999999997,0.011512826695605211,20.97453526913243,0.0,20.97453526913243,0.011512826695605211,20.97453526913243,0.011512826695605211 
 07/21  03:00:00,17.560000000000004,0.0,26379.889552444507,0.0,29.310988391605009,20.8998389820714,0.00938423742344162,49.03191296859211,13.10510119935005,0.0,17.49469898707415,17.49469898707415,0.0,13.10510119935005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.937111710910388,0.009409349380335965,20.937111710910388,0.009409349380335965,0.0,11.275189934996965,11.275189934996965,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.953897142857145,0.8495098469793199,20.937111710910388,0.0,0.0,17.560000000000004,0.011512826695605211,20.937111710910384,0.011512826695605211,17.56,0.011512826695605211,20.937111710910388,0.0,20.937111710910388,0.011512826695605211,20.937111710910384,0.011512826695605211 
 07/21  03:15:00,17.446,0.0,27192.199252098857,0.0,30.213554724554287,20.862640318250184,0.009359385678900958,49.01604184977219,13.10505903563995,0.0,17.49469898707415,17.49469898707415,0.0,13.10505903563995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.8998389820714,0.00938423742344162,20.8998389820714,0.00938423742344162,0.0,11.275189934996965,11.275189934996965,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.953897142857145,0.8495098463696849,20.8998389820714,0.0,0.0,17.446,0.011512826695605211,20.899838982071409,0.011512826695605211,17.445999999999999,0.011512826695605211,20.8998389820714,0.0,20.8998389820714,0.011512826695605211,20.899838982071409,0.011512826695605211 
 07/21  03:30:00,17.332,0.0,28004.9982708329,0.0,31.11666474536989,20.82549362419004,0.009334791358458449,49.001035736039749,13.105016880609466,0.0,17.49469898707415,17.49469898707415,0.0,13.105016880609466,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.862640318250184,0.009359385678900958,20.862640318250184,0.009359385678900958,0.0,11.275189934996965,11.275189934996965,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.953897142857145,0.8495098549860032,20.862640318250184,0.0,0.0,17.332,0.011512826695605211,20.862640318250187,0.011512826695605211,17.332000000000006,0.011512826695605211,20.862640318250184,0.0,20.862640318250184,0.011512826695605211,20.862640318250187,0.011512826695605211 
 07/21  03:45:00,17.218000000000005,0.0,28818.322612518394,0.0,32.02035845835377,20.7884021921958,0.009310451752689657,48.98687990093732,13.10497473425995,0.0,17.49469898707415,17.49469898707415,0.0,13.10497473425995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.82549362419004,0.009334791358458449,20.82549362419004,0.009334791358458449,0.0,11.275189934996965,11.275189934996965,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.953897142857145,0.849509854078125,20.82549362419004,0.0,0.0,17.218000000000005,0.011512826695605211,20.82549362419004,0.011512826695605211,17.218000000000008,0.011512826695605211,20.82549362419004,0.0,20.82549362419004,0.011512826695605211,20.82549362419004,0.011512826695605211 
 07/21  04:00:00,17.104,0.0,29632.26481862591,0.0,32.92473868736212,20.751374682220076,0.009286364184834547,48.973542418562008,13.104932596592752,0.0,17.49469898707415,17.49469898707415,0.0,13.104932596592752,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.7884021921958,0.009310451752689657,20.7884021921958,0.009310451752689657,0.0,11.275189934996965,11.275189934996965,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.953897142857145,0.8495098526910176,20.7884021921958,0.0,0.0,17.104,0.011512826695605211,20.788402192195805,0.011512826695605211,17.104,0.011512826695605211,20.7884021921958,0.0,20.7884021921958,0.011512826695605211,20.788402192195805,0.011512826695605211 
 07/21  04:15:00,17.028,0.0,30048.273781637043,0.0,33.386970868485608,20.714778343842917,0.009262526001837468,48.95990984161986,13.104890467609235,0.0,17.49469898707415,17.49469898707415,0.0,13.104890467609235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.751374682220076,0.009286364184834547,20.751374682220076,0.009286364184834547,0.0,11.275189934996965,11.275189934996965,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.953897142857145,0.8495098459384671,20.751374682220076,0.0,0.0,17.028,0.011512826695605211,20.75137468222007,0.011512826695605211,17.02799999999999,0.011512826695605211,20.751374682220076,0.0,20.751374682220076,0.011512826695605211,20.75137468222007,0.011512826695605211 
 07/21  04:30:00,16.951999999999999,0.0,30470.284184920893,0.0,33.85587131657877,20.678750865261415,0.009238934517298835,48.94556159726748,13.10484834731075,0.0,17.49469898707415,17.49469898707415,0.0,13.10484834731075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.714778343842917,0.009262526001837468,20.714778343842917,0.009262526001837468,0.0,11.275189934996965,11.275189934996965,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.953897142857145,0.849509848537437,20.714778343842917,0.0,0.0,16.951999999999999,0.011512826695605211,20.714778343842914,0.011512826695605211,16.952,0.011512826695605211,20.714778343842917,0.0,20.714778343842917,0.011512826695605211,20.714778343842914,0.011512826695605211 
 07/21  04:45:00,16.876,0.0,30897.218868599084,0.0,34.330243187332317,20.64319055256711,0.00921558707470105,48.930793365485047,13.104806235698652,0.0,17.49469898707415,17.49469898707415,0.0,13.104806235698652,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.678750865261415,0.009238934517298835,20.678750865261415,0.009238934517298835,0.0,11.275189934996965,11.275189934996965,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.953897142857145,0.8495098508936536,20.678750865261415,0.0,0.0,16.876,0.011512826695605211,20.67875086526141,0.011512826695605211,16.876000000000006,0.011512826695605211,20.678750865261415,0.0,20.678750865261415,0.011512826695605211,20.67875086526141,0.011512826695605211 
 07/21  05:00:00,16.8,0.0,31327.627399219473,0.0,34.808474888021638,20.60796045332058,0.009192481062874639,48.91601883857167,13.104764132774296,0.0,17.49469898707415,17.49469898707415,0.0,13.104764132774296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.64319055256711,0.00921558707470105,20.64319055256711,0.00921558707470105,0.0,11.275189934996965,11.275189934996965,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.953897142857145,0.8495098534619991,20.64319055256711,0.0,0.0,16.8,0.011512826695605211,20.643190552567107,0.011512826695605211,16.8,0.011512826695605211,20.64319055256711,0.0,20.64319055256711,0.011512826695605211,20.643190552567107,0.011512826695605211 
 07/21  05:15:00,16.876,0.0,30191.153229872485,0.0,33.54572581096943,20.57675640190959,0.00916961377358457,48.89008200533403,13.104722038539034,0.0,17.49469898707415,17.49469898707415,0.0,13.104722038539034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.60796045332058,0.009192481062874639,20.60796045332058,0.009192481062874639,0.0,11.275189934996965,11.275189934996965,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.953897142857145,0.8495098508936536,20.60796045332058,0.0,0.0,16.876,0.011512826695605211,20.60796045332058,0.011512826695605211,16.876000000000006,0.011512826695605211,20.60796045332058,0.0,20.60796045332058,0.011512826695605211,20.60796045332058,0.011512826695605211 
 07/21  05:30:00,16.951999999999999,0.0,29172.730147100843,0.0,32.414144607889827,20.556691331928734,0.009146982135106775,48.83155364537564,13.104679952994222,0.0,17.49469898707415,17.49469898707415,0.0,13.104679952994222,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.57675640190959,0.00916961377358457,20.57675640190959,0.00916961377358457,0.0,11.275189934996965,11.275189934996965,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.953897142857145,0.849509848537437,20.57675640190959,0.0,0.0,16.951999999999999,0.011512826695605211,20.57675640190959,0.011512826695605211,16.952,0.011512826695605211,20.57675640190959,0.0,20.57675640190959,0.011512826695605211,20.57675640190959,0.011512826695605211 
 07/21  05:45:00,17.028,0.0,28313.158357007753,0.0,31.459064841119728,20.551620255508387,0.009124582738219025,48.728943315466469,13.104637876141207,0.0,17.49469898707415,17.49469898707415,0.0,13.104637876141207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.556691331928734,0.009146982135106775,20.556691331928734,0.009146982135106775,0.0,11.275189934996965,11.275189934996965,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.953897142857145,0.8495098459384671,20.556691331928734,0.0,0.0,17.028,0.011512826695605211,20.556691331928737,0.011512826695605211,17.02799999999999,0.011512826695605211,20.556691331928734,0.0,20.556691331928734,0.011512826695605211,20.556691331928737,0.011512826695605211 
 07/21  06:00:00,17.104,0.0,27598.827601348486,0.0,30.665364001498319,20.56025964587347,0.009102412082249989,48.5863539502119,13.10459580798135,0.0,17.49469898707415,17.49469898707415,0.0,13.10459580798135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.551620255508387,0.009124582738219025,20.551620255508387,0.009124582738219025,0.0,11.275189934996965,11.275189934996965,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.953897142857145,0.8495098526910176,20.551620255508387,0.0,0.0,17.104,0.011512826695605211,20.551620255508384,0.011512826695605211,17.104,0.011512826695605211,20.551620255508387,0.0,20.551620255508387,0.011512826695605211,20.551620255508384,0.011512826695605211 
 07/21  06:15:00,17.37,0.0,25284.170611440546,0.0,28.093522901600609,20.592408219404207,0.00908465780181016,48.39690229099194,13.104553748515997,0.0,17.49469898707415,17.49469898707415,0.0,13.104553748515997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.56025964587347,0.009102412082249989,20.56025964587347,0.009102412082249989,0.0,11.275189934996965,11.275189934996965,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.01818285714286,0.849509848656318,20.56025964587347,0.0,0.0,17.37,0.011587180516721972,20.560259645873477,0.011587180516721972,17.370000000000006,0.011587180516721972,20.56025964587347,0.0,20.56025964587347,0.011587180516721972,20.560259645873477,0.011587180516721972 
 07/21  06:30:00,17.636,0.0,22920.34320489923,0.0,25.467048005443588,20.636634474125587,0.009069767969744024,48.18715480391566,13.104511697746507,0.0,17.49469898707415,17.49469898707415,0.0,13.104511697746507,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.592408219404207,0.00908465780181016,20.592408219404207,0.00908465780181016,0.0,11.275189934996965,11.275189934996965,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.01818285714286,0.8495098539769614,20.592408219404207,0.0,0.0,17.636,0.011587180516721972,20.592408219404207,0.011587180516721972,17.636000000000004,0.011587180516721972,20.592408219404207,0.0,20.592408219404207,0.011587180516721972,20.592408219404207,0.011587180516721972 
 07/21  06:45:00,17.902,0.0,20584.318506822266,0.0,22.871465007580299,20.683445752749653,0.009055992231980405,47.976406340584599,13.104469655674226,0.0,17.49469898707415,17.49469898707415,0.0,13.104469655674226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.636634474125587,0.009069767969744024,20.636634474125587,0.009069767969744024,0.0,11.275189934996965,11.275189934996965,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.01818285714286,0.8495098505644911,20.636634474125587,0.0,0.0,17.902,0.011587180516721972,20.636634474125584,0.011587180516721972,17.901999999999995,0.011587180516721972,20.636634474125587,0.0,20.636634474125587,0.011587180516721972,20.636634474125584,0.011587180516721972 
 07/21  07:00:00,18.168,0.0,18230.8929975784,0.0,20.256547775087115,20.72860849256187,0.009042498464725897,47.77283608057864,13.10442762230051,0.0,17.49469898707415,17.49469898707415,0.0,13.10442762230051,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.683445752749653,0.009055992231980405,20.683445752749653,0.009055992231980405,0.0,11.275189934996965,11.275189934996965,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.01818285714286,0.8495098464684965,20.683445752749653,0.0,0.0,18.168,0.011587180516721972,20.683445752749653,0.011587180516721972,18.168000000000004,0.011587180516721972,20.683445752749653,0.0,20.683445752749653,0.011587180516721972,20.683445752749653,0.011587180516721972 
 07/21  07:15:00,18.814,411632.81898788936,0.0,457.3697988754326,0.0,20.997350824736694,0.00904610443102242,47.00780240921896,13.104385597626706,-708.7369668141836,17.14088162859759,9.451522613596583,0.022033183707935185,13.296202121097086,5.888694617009126,0.4231352794674912,0.0,0.0,0.0,0.0,0.0,208076.79308516524,416565.1223483479,208488.32926318269,0.0,0.0,0.0,0.0,0.0,0.0,21.151743772029353,0.009042498464725897,21.151743772029353,0.009042498464725897,0.0,11.201843349333407,11.201843349333407,231.1964367612947,462.8501359426088,0.0,0.0,0.0,0.0,0.0,477.30518874742577,429574.6698726832,0.0,0.0,477.30518874742577,429574.6698726832,0.0,0.0,0.0,0.0,0.0,0.0,237.08513137830384,213376.61824047345,0.00951046956431643,0.00951046956431643,10.275325714285716,0.8495098486961119,55.025626349212647,0.013621904991778832,0.0,18.814,0.011884595801189009,20.728608492561869,0.011884595801189007,18.814000000000005,0.011884595801189009,20.72860849256187,0.013621904991778832,20.72860849256187,0.011884595801189007,20.728608492561869,0.011884595801189009 
 07/21  07:30:00,19.46,0.0,9199.999221151302,0.0,10.22222135683478,21.151401238710837,0.009061035031040003,46.64078260333847,13.091243273463466,0.0,16.796676443663754,16.796676443663754,0.0,13.091243273463466,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.997350824736694,0.00904610443102242,20.997350824736694,0.00904610443102242,0.0,11.130553238636703,11.130553238636703,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.275325714285716,0.8495098513059674,20.997350824736694,0.0,0.0,19.46,0.011884595801189009,20.997350824736694,0.011884595801189009,19.459999999999999,0.011884595801189009,20.997350824736694,0.0,20.997350824736694,0.011884595801189009,20.997350824736694,0.011884595801189009 
 07/21  07:45:00,20.106,0.0,2580.6295179358728,0.0,2.8673661310398588,21.19165669354214,0.00908027376260259,46.62303114593242,13.126149800460574,0.0,16.796676443663754,16.796676443663754,0.0,13.126149800460574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.151401238710837,0.009061035031040003,21.151401238710837,0.009061035031040003,0.0,11.130553238636703,11.130553238636703,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.275325714285716,0.8495098535774623,21.151401238710837,0.0,0.0,20.106,0.011884595801189009,21.151401238710834,0.011884595801189009,20.105999999999999,0.011884595801189009,21.151401238710837,0.0,21.151401238710837,0.011884595801189009,21.151401238710834,0.011884595801189009 
 07/21  08:00:00,20.752000000000004,4351.9852242602669,0.0,4.835539138066963,0.0,21.203284693348605,0.009100164902017831,46.69035657599995,13.118622087148284,0.0,16.796676443663754,16.796676443663754,0.0,13.118622087148284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.19165669354214,0.00908027376260259,21.19165669354214,0.00908027376260259,0.0,11.130553238636703,11.130553238636703,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.275325714285716,0.8495098464384405,21.19165669354214,0.0,0.0,20.752000000000004,0.011884595801189009,21.19165669354214,0.011884595801189009,20.752000000000007,0.011884595801189009,21.19165669354214,0.0,21.19165669354214,0.011884595801189009,21.19165669354214,0.011884595801189009 
 07/21  08:15:00,21.474000000000005,11609.310680751718,0.0,12.899234089724132,0.0,21.293468340011797,0.0091419032659467,46.64262196983352,13.114407949918454,0.0,16.796676443663754,16.796676443663754,0.0,13.114407949918454,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.203284693348605,0.009100164902017831,21.203284693348605,0.009100164902017831,0.0,11.130553238636703,11.130553238636703,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.596754285714289,0.8495098466850095,21.203284693348605,0.0,0.0,21.474000000000005,0.012256364906772805,21.203284693348598,0.012256364906772805,21.474000000000005,0.012256364906772805,21.203284693348605,0.0,21.203284693348605,0.012256364906772805,21.203284693348598,0.012256364906772805 
 07/21  08:30:00,22.195999999999999,18251.290057665705,0.0,20.279211175184117,0.0,21.426278580903778,0.009197485737021713,46.54163087422077,13.112668002191022,0.0,16.796676443663754,16.796676443663754,0.0,13.112668002191022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.293468340011797,0.0091419032659467,21.293468340011797,0.0091419032659467,0.0,11.130553238636703,11.130553238636703,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.596754285714289,0.8495098465419986,21.293468340011797,0.0,0.0,22.195999999999999,0.012256364906772805,21.2934683400118,0.012256364906772805,22.195999999999999,0.012256364906772805,21.293468340011797,0.0,21.293468340011797,0.012256364906772805,21.2934683400118,0.012256364906772805 
 07/21  08:45:00,22.918,24921.393452684446,0.0,27.690437169649387,0.0,21.556739028556117,0.009258118190387504,46.47120517763644,13.111438743426204,0.0,16.796676443663754,16.796676443663754,0.0,13.111438743426204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.426278580903778,0.009197485737021713,21.426278580903778,0.009197485737021713,0.0,11.130553238636703,11.130553238636703,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.596754285714289,0.8495098460585489,21.426278580903778,0.0,0.0,22.918,0.012256364906772805,21.42627858090378,0.012256364906772805,22.917999999999997,0.012256364906772805,21.426278580903778,0.0,21.426278580903778,0.012256364906772805,21.42627858090378,0.012256364906772805 
 07/21  09:00:00,23.64,31799.103594959342,0.0,35.3323373277326,0.0,21.668930107526948,0.009319646460899826,46.45553145056752,13.110268052024307,0.0,16.796676443663754,16.796676443663754,0.0,13.110268052024307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.556739028556117,0.009258118190387504,21.556739028556117,0.009258118190387504,0.0,11.130553238636703,11.130553238636703,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.596754285714289,0.8495098465295499,21.556739028556117,0.0,0.0,23.64,0.012256364906772805,21.55673902855612,0.012256364906772805,23.640000000000005,0.012256364906772805,21.556739028556117,0.0,21.556739028556117,0.012256364906772805,21.55673902855612,0.012256364906772805 
 07/21  09:15:00,24.286,37713.873137283874,0.0,41.90430348587097,0.0,21.790664513442967,0.009380953050743607,46.409967032434867,13.109399940257479,0.0,16.796676443663754,16.796676443663754,0.0,13.109399940257479,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.668930107526948,0.009319646460899826,21.668930107526948,0.009319646460899826,0.0,11.130553238636703,11.130553238636703,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.596754285714289,0.8495098486800536,21.668930107526948,0.0,0.0,24.286,0.012256364906772805,21.668930107526948,0.012256364906772805,24.28600000000001,0.012256364906772805,21.668930107526948,0.0,21.668930107526948,0.012256364906772805,21.668930107526948,0.012256364906772805 
 07/21  09:30:00,24.932000000000003,43604.408457090816,0.0,48.44934273010091,0.0,21.91466377022587,0.00944212668278772,46.35573521258481,13.108727001652803,0.0,16.796676443663754,16.796676443663754,0.0,13.108727001652803,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.790664513442967,0.009380953050743607,21.790664513442967,0.009380953050743607,0.0,11.130553238636703,11.130553238636703,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.596754285714289,0.8495098513192829,21.790664513442967,0.0,0.0,24.932000000000003,0.012256364906772805,21.790664513442967,0.012256364906772805,24.931999999999996,0.012256364906772805,21.790664513442967,0.0,21.790664513442967,0.012256364906772805,21.790664513442967,0.012256364906772805 
 07/21  09:45:00,25.578,49589.88901946787,0.0,55.09987668829763,0.0,22.030359517198855,0.009503438272852027,46.324070455498617,13.108187328677982,0.0,16.796676443663754,16.796676443663754,0.0,13.108187328677982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.91466377022587,0.00944212668278772,21.91466377022587,0.00944212668278772,0.0,11.130553238636703,11.130553238636703,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.596754285714289,0.8495098536466728,21.91466377022587,0.0,0.0,25.578,0.012256364906772805,21.914663770225876,0.012256364906772805,25.578000000000004,0.012256364906772805,21.91466377022587,0.0,21.91466377022587,0.012256364906772805,21.914663770225876,0.012256364906772805 
 07/21  10:00:00,26.224,55700.38562858831,0.0,61.88931736509812,0.0,22.13509047197117,0.009565008553049936,46.32296382217761,13.107742711152707,0.0,16.796676443663754,16.796676443663754,0.0,13.107742711152707,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.030359517198855,0.009503438272852027,22.030359517198855,0.009503438272852027,0.0,11.130553238636703,11.130553238636703,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.596754285714289,0.8495098463756641,22.030359517198855,0.0,0.0,26.224,0.012256364906772805,22.030359517198855,0.012256364906772805,26.224000000000005,0.012256364906772805,22.030359517198855,0.0,22.030359517198855,0.012256364906772805,22.030359517198855,0.012256364906772805 
 07/21  10:15:00,26.794,61041.31935428846,0.0,67.82368817143163,0.0,22.23216679787956,0.009626817593642574,46.34289987474936,13.10736828133726,0.0,16.796676443663754,16.796676443663754,0.0,13.10736828133726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.13509047197117,0.009565008553049936,22.13509047197117,0.009565008553049936,0.0,11.130553238636703,11.130553238636703,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.596754285714289,0.8495098512013293,22.13509047197117,0.0,0.0,26.794,0.012256364906772805,22.135090471971166,0.012256364906772805,26.794,0.012256364906772805,22.13509047197117,0.0,22.13509047197117,0.012256364906772805,22.135090471971166,0.012256364906772805 
 07/21  10:30:00,27.364,66447.08713088586,0.0,73.8300968120954,0.0,22.32360459465325,0.00968879776225271,46.3778513691614,13.10724115552655,0.0,16.796676443663754,16.796676443663754,0.0,13.10724115552655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.23216679787956,0.009626817593642574,22.23216679787956,0.009626817593642574,0.0,11.130553238636703,11.130553238636703,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.596754285714289,0.8495098467554634,22.23216679787956,0.0,0.0,27.364,0.012256364906772805,22.23216679787956,0.012256364906772805,27.364000000000009,0.012256364906772805,22.23216679787956,0.0,22.23216679787956,0.012256364906772805,22.23216679787956,0.012256364906772805 
 07/21  10:45:00,27.934,71904.9535425967,0.0,79.89439282510745,0.0,22.410534367599749,0.009750885491508703,46.42434171594621,13.10697129994308,0.0,16.796676443663754,16.796676443663754,0.0,13.10697129994308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.32360459465325,0.00968879776225271,22.32360459465325,0.00968879776225271,0.0,11.130553238636703,11.130553238636703,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.596754285714289,0.8495098517796222,22.32360459465325,0.0,0.0,27.934,0.012256364906772805,22.323604594653248,0.012256364906772805,27.934000000000006,0.012256364906772805,22.32360459465325,0.0,22.32360459465325,0.012256364906772805,22.323604594653248,0.012256364906772805 
 07/21  11:00:00,28.504,77407.87631137927,0.0,86.00875145708807,0.0,22.493581369649154,0.009813033575379214,46.48040440248047,13.106710389043928,0.0,16.796676443663754,16.796676443663754,0.0,13.106710389043928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.410534367599749,0.009750885491508703,22.410534367599749,0.009750885491508703,0.0,11.130553238636703,11.130553238636703,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.596754285714289,0.8495098472528895,22.410534367599749,0.0,0.0,28.504,0.012256364906772805,22.41053436759974,0.012256364906772805,28.504,0.012256364906772805,22.410534367599749,0.0,22.410534367599749,0.012256364906772805,22.41053436759974,0.012256364906772805 
 07/21  11:15:00,28.884,80809.38382377508,0.0,89.78820424863898,0.0,22.572946602271168,0.00987520716775357,46.54534078644845,13.106477778680338,0.0,16.796676443663754,16.796676443663754,0.0,13.106477778680338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.493581369649154,0.009813033575379214,22.493581369649154,0.009813033575379214,0.0,11.130553238636703,11.130553238636703,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.596754285714289,0.8495098537639336,22.493581369649154,0.0,0.0,28.884,0.012256364906772805,22.49358136964916,0.012256364906772805,28.884,0.012256364906772805,22.493581369649154,0.0,22.493581369649154,0.012256364906772805,22.49358136964916,0.012256364906772805 
 07/21  11:30:00,29.264,84268.46574347586,0.0,93.63162860386206,0.0,22.64727893734174,0.00993737716420025,46.622882096205838,13.106268317913845,0.0,16.796676443663754,16.796676443663754,0.0,13.106268317913845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.572946602271168,0.00987520716775357,22.572946602271168,0.00987520716775357,0.0,11.130553238636703,11.130553238636703,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.596754285714289,0.8495098501682428,22.572946602271168,0.0,0.0,29.264,0.012256364906772805,22.572946602271168,0.012256364906772805,29.263999999999997,0.012256364906772805,22.572946602271168,0.0,22.572946602271168,0.012256364906772805,22.572946602271168,0.012256364906772805 
 07/21  11:45:00,29.644,87789.53278011836,0.0,97.54392531124262,0.0,22.71618897505634,0.0099995097513735,46.714037083437577,13.106078034988754,0.0,16.796676443663754,16.796676443663754,0.0,13.106078034988754,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.64727893734174,0.00993737716420025,22.64727893734174,0.00993737716420025,0.0,11.130553238636703,11.130553238636703,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.596754285714289,0.8495098471183695,22.64727893734174,0.0,0.0,29.644,0.012256364906772805,22.64727893734175,0.012256364906772805,29.644000000000003,0.012256364906772805,22.64727893734174,0.0,22.64727893734174,0.012256364906772805,22.64727893734175,0.012256364906772805 
 07/21  12:00:00,30.024,91367.64290639624,0.0,101.51960322932917,0.0,22.780115825944028,0.01006156532486677,46.817457143879149,13.10590381808934,0.0,16.796676443663754,16.796676443663754,0.0,13.10590381808934,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.71618897505634,0.0099995097513735,22.71618897505634,0.0099995097513735,0.0,11.130553238636703,11.130553238636703,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.596754285714289,0.849509854019427,22.71618897505634,0.0,0.0,30.024,0.012256364906772805,22.716188975056338,0.012256364906772805,30.024000000000009,0.012256364906772805,22.71618897505634,0.0,22.71618897505634,0.012256364906772805,22.716188975056338,0.012256364906772805 
 07/21  12:15:00,30.328,91876.69854575848,0.0,102.08522060639831,0.0,22.785384514892259,0.010097832449292292,46.968508065074299,13.105743194506312,0.0,16.796676443663754,16.796676443663754,0.0,13.105743194506312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.780115825944028,0.01006156532486677,22.780115825944028,0.01006156532486677,0.0,11.130553238636703,11.130553238636703,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.275325714285716,0.8495098537139043,22.780115825944028,0.0,0.0,30.328,0.011884595801189009,22.780115825944024,0.011884595801189009,30.327999999999997,0.011884595801189009,22.780115825944028,0.0,22.780115825944028,0.011884595801189009,22.780115825944024,0.011884595801189009 
 07/21  12:30:00,30.632,95342.24651516196,0.0,105.93582946129107,0.0,22.773410885464615,0.010117600086313532,47.09315928580129,13.105594174543992,0.0,16.796676443663754,16.796676443663754,0.0,13.105594174543992,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.785384514892259,0.010097832449292292,22.785384514892259,0.010097832449292292,0.0,11.130553238636703,11.130553238636703,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.275325714285716,0.8495098530901224,22.785384514892259,0.0,0.0,30.632,0.011884595801189009,22.785384514892259,0.011884595801189009,30.631999999999999,0.011884595801189009,22.785384514892259,0.0,22.785384514892259,0.011884595801189009,22.785384514892259,0.011884595801189009 
 07/21  12:45:00,30.936,98645.20178018314,0.0,109.60577975575905,0.0,22.776058384053348,0.01013144955483034,47.14902017129919,13.105455139052916,0.0,16.796676443663754,16.796676443663754,0.0,13.105455139052916,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.773410885464615,0.010117600086313532,22.773410885464615,0.010117600086313532,0.0,11.130553238636703,11.130553238636703,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.275325714285716,0.8495098523406064,22.773410885464615,0.0,0.0,30.936,0.011884595801189009,22.773410885464619,0.011884595801189009,30.935999999999994,0.011884595801189009,22.773410885464615,0.0,22.773410885464615,0.011884595801189009,22.773410885464619,0.011884595801189009 
 07/21  13:00:00,31.24,101745.58959469904,0.0,113.05065510522116,0.0,22.797127854231939,0.010144463454771132,47.1483430191487,13.10532475699404,0.0,16.796676443663754,16.796676443663754,0.0,13.10532475699404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.776058384053348,0.01013144955483034,22.776058384053348,0.01013144955483034,0.0,11.130553238636703,11.130553238636703,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.275325714285716,0.8495098521349824,22.776058384053348,0.0,0.0,31.24,0.011884595801189009,22.776058384053355,0.011884595801189009,31.24,0.011884595801189009,22.776058384053348,0.0,22.776058384053348,0.011884595801189009,22.776058384053355,0.011884595801189009 
 07/21  13:15:00,31.43,106209.58271055871,0.0,118.01064745617635,0.0,22.873885398041116,0.010183694975448073,47.108079908590848,13.105201924076108,0.0,16.796676443663754,16.796676443663754,0.0,13.105201924076108,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.797127854231939,0.010144463454771132,22.797127854231939,0.010144463454771132,0.0,11.130553238636703,11.130553238636703,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.596754285714289,0.8495098507972685,22.797127854231939,0.0,0.0,31.43,0.012256364906772805,22.797127854231936,0.012256364906772805,31.43,0.012256364906772805,22.797127854231939,0.0,22.797127854231939,0.012256364906772805,22.797127854231936,0.012256364906772805 
 07/21  13:30:00,31.62,107402.89478775233,0.0,119.33654976416926,0.0,22.958886553864514,0.010239782055259335,47.12010241097831,13.1050857164374,0.0,16.796676443663754,16.796676443663754,0.0,13.1050857164374,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.873885398041116,0.010183694975448073,22.873885398041116,0.010183694975448073,0.0,11.130553238636703,11.130553238636703,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.596754285714289,0.8495098485021941,22.873885398041116,0.0,0.0,31.62,0.012256364906772805,22.873885398041119,0.012256364906772805,31.619999999999999,0.012256364906772805,22.873885398041116,0.0,22.873885398041116,0.012256364906772805,22.873885398041119,0.012256364906772805 
 07/21  13:45:00,31.81,54835.374554119735,0.0,60.92819394902193,0.0,22.999432951956498,0.01028696923201274,47.21766061712624,13.104975355237068,-173.43333891385644,16.837494639035943,9.973821187793666,0.006039946390055851,13.405657913414803,1.6142651132771209,0.42221547199423528,91065.5955134391,120945.10068039526,54056.92291821191,66888.17776218336,212010.69619383437,0.0,0.0,0.0,134.38344520043919,60.06324768690212,235.5674402153715,0.002607100593095007,0.013093801376006883,0.003631856194525349,23.38110202585875,0.010239782055259335,7.228848402829289,0.0021012208980743264,0.006039946390055851,11.117548308094197,20.426558548380528,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,136.55479462526933,122899.3151627424,0.0,0.0,60.14097895986391,54126.88106387752,0.0,0.0,76.41381566540542,68772.43409886488,102.79826012820947,92518.43411538852,0.002607100593095007,0.002607100593095007,10.596754285714289,0.8495098471217233,7.228848402829289,0.0037341664723263324,0.0,31.81,0.012256364906772807,22.958886553864514,0.012256364906772805,31.810000000000004,0.012256364906772807,22.958886553864514,0.0037341664723263324,22.958886553864514,0.012256364906772805,22.958886553864514,0.012256364906772807 
 07/21  14:00:00,32.0,27598.134152702754,0.0,30.66459350300306,0.0,22.99949630928458,0.010317247464440113,47.354190948638237,13.101664433985152,-279.95274396672297,16.920289916108879,9.745859849430252,0.00932741521293684,13.333074882769564,2.492889837579336,0.42217930256972027,102670.31611981803,187187.99269447427,83530.38249152324,103657.61020295102,289858.3088142923,0.0,0.0,0.0,207.98665854941584,92.81153610169248,322.0647875714359,0.004026113505531654,0.014776125693622857,0.0056074463900763539,23.421612254526218,0.01028696923201274,7.25747302025886,0.0021182535239534325,0.00932741521293684,11.081140898889889,19.32249804540372,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,211.39798109161959,190258.18298245764,0.0,0.0,92.95332977823914,83657.99680041522,0.0,0.0,118.44465131338045,106600.18618204241,116.57101885959938,104913.91697363944,0.004026113505531654,0.004026113505531654,10.596754285714289,0.8495098458235013,7.25747302025886,0.005766627534800561,0.0,32.0,0.012256364906772805,22.999432951956498,0.012256364906772805,31.999999999999998,0.012256364906772805,22.999432951956498,0.005766627534800561,22.999432951956498,0.012256364906772805,22.999432951956498,0.012256364906772805 
 07/21  14:15:00,32.0,45390.12550690773,0.0,50.433472785453037,0.0,22.99960283471835,0.010343096249609078,47.47058435793039,13.10494139896376,-222.57740098488638,17.00108361955867,9.762335562006893,0.007350016320339974,13.381709590782782,1.9644007018798358,0.42215609727728778,95554.44856215256,147681.14414527417,65768.5198265601,81912.62431871404,243235.59270742673,0.0,0.0,0.0,164.09016016141573,73.07613314062235,270.2617696749186,0.0031725831109304157,0.013764349054192259,0.004418463459165589,23.42165240656187,0.010317247464440113,7.270773123909823,0.002125189399261807,0.007350016320339974,11.040231093713459,19.816461664509384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,166.79196579350225,150112.769214152,0.0,0.0,73.18978705814875,65870.80835233387,0.0,0.0,93.60217873535349,84241.96086181814,108.13601021538269,97322.40919384442,0.0031725831109304157,0.0031725831109304157,10.596754285714289,0.8495098458235013,7.270773123909823,0.004544110616553187,0.0,32.0,0.012256364906772805,22.999496309284589,0.012256364906772805,31.999999999999998,0.012256364906772805,22.99949630928458,0.004544110616553187,22.99949630928458,0.012256364906772805,22.999496309284589,0.012256364906772805 
 07/21  14:30:00,32.0,26252.211582371154,0.0,29.169123980412395,0.0,22.999488197556265,0.010363703206618194,47.56394129262345,13.112703793325164,-295.9678043343424,17.077957635944025,9.624724349727054,0.00949241765122929,13.351340992835539,2.5369891825966515,0.4221362887396971,103071.13232075284,190931.1578819202,84882.2179077366,106048.93997418358,294002.290202673,0.0,0.0,0.0,212.14573097991133,94.31357545304067,326.66921133630339,0.004097335653371015,0.014860534231288928,0.005706133414375653,23.421739123458047,0.010343096249609078,7.281729490310145,0.0021306159280562568,0.00949241765122929,10.998101632488913,19.211782734089874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,215.6504800131623,194085.43201184608,0.0,0.0,94.46256034334123,85016.3043090071,0.0,0.0,121.18791966982109,109069.12770283898,117.0604695389887,105354.42258508982,0.004097335653371015,0.004097335653371015,10.596754285714289,0.8495098458235013,7.281729490310145,0.005868639462247166,0.0,32.0,0.012256364906772805,22.99960283471835,0.012256364906772805,31.999999999999998,0.012256364906772805,22.99960283471835,0.005868639462247166,22.99960283471835,0.012256364906772805,22.99960283471835,0.012256364906772805 
