Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),SPACE1-1:Zone Air System Sensible Heating Energy [J](TimeStep),SPACE1-1:Zone Air System Sensible Cooling Energy [J](TimeStep),SPACE1-1:Zone Air System Sensible Heating Rate [W](TimeStep),SPACE1-1:Zone Air System Sensible Cooling Rate [W](TimeStep),SPACE1-1:Zone Air Temperature [C](TimeStep),SPACE1-1:Zone Air Humidity Ratio [](TimeStep),SPACE1-1:Zone Air Relative Humidity [%](TimeStep),VERTICAL GROUND HEAT EXCHANGER:Ground Heat Exchanger Average Borehole Temperature [C](TimeStep),VERTICAL GROUND HEAT EXCHANGER:Ground Heat Exchanger Heat Transfer Rate [W](TimeStep),VERTICAL GROUND HEAT EXCHANGER:Ground Heat Exchanger Inlet Temperature [C](TimeStep),VERTICAL GROUND HEAT EXCHANGER:Ground Heat Exchanger Outlet Temperature [C](TimeStep),VERTICAL GROUND HEAT EXCHANGER:Ground Heat Exchanger Mass Flow Rate [kg/s](TimeStep),VERTICAL GROUND HEAT EXCHANGER:Ground Heat Exchanger Average Fluid Temperature [C](TimeStep),ZONE 1 FAN:Fan Electric Power [W](TimeStep),ZONE 1 FAN:Fan Rise in Air Temperature [deltaC](TimeStep),SYS 1 HEAT PUMP COOLING MODE:Cooling Coil Electric Energy [J](TimeStep),SYS 1 HEAT PUMP COOLING MODE:Cooling Coil Total Cooling Energy [J](TimeStep),SYS 1 HEAT PUMP COOLING MODE:Cooling Coil Sensible Cooling Energy [J](TimeStep),SYS 1 HEAT PUMP COOLING MODE:Cooling Coil Latent Cooling Energy [J](TimeStep),SYS 1 HEAT PUMP COOLING MODE:Cooling Coil Source Side Heat Transfer Energy [J](TimeStep),SYS 1 HEAT PUMP HEATING MODE:Heating Coil Electric Energy [J](TimeStep),SYS 1 HEAT PUMP HEATING MODE:Heating Coil Heating Energy [J](TimeStep),SYS 1 HEAT PUMP HEATING MODE:Heating Coil Source Side Heat Transfer Energy [J](TimeStep),SYS 1 HEAT PUMP COOLING MODE:Cooling Coil Total Cooling Rate [W](TimeStep),SYS 1 HEAT PUMP COOLING MODE:Cooling Coil Sensible Cooling Rate [W](TimeStep),SYS 1 HEAT PUMP COOLING MODE:Cooling Coil Source Side Heat Transfer Rate [W](TimeStep),SYS 1 HEAT PUMP COOLING MODE:Cooling Coil Part Load Ratio [](TimeStep),SYS 1 HEAT PUMP COOLING MODE:Cooling Coil Runtime Fraction [](TimeStep),SYS 1 HEAT PUMP COOLING MODE:Cooling Coil Air Mass Flow Rate [kg/s](TimeStep),SYS 1 HEAT PUMP COOLING MODE:Cooling Coil Air Inlet Temperature [C](TimeStep),SYS 1 HEAT PUMP COOLING MODE:Cooling Coil Air Inlet Humidity Ratio [kgWater/kgDryAir](TimeStep),SYS 1 HEAT PUMP COOLING MODE:Cooling Coil Air Outlet Temperature [C](TimeStep),SYS 1 HEAT PUMP COOLING MODE:Cooling Coil Air Outlet Humidity Ratio [kgWater/kgDryAir](TimeStep),SYS 1 HEAT PUMP COOLING MODE:Cooling Coil Source Side Mass Flow Rate [kg/s](TimeStep),SYS 1 HEAT PUMP COOLING MODE:Cooling Coil Source Side Inlet Temperature [C](TimeStep),SYS 1 HEAT PUMP COOLING MODE:Cooling Coil Source Side Outlet Temperature [C](TimeStep),SYS 1 HEAT PUMP HEATING MODE:Heating Coil Electric Power [W](TimeStep),SYS 1 HEAT PUMP HEATING MODE:Heating Coil Heating Rate [W](TimeStep),HEAT PUMP DX SUPP HEATING COIL 1:Heating Coil Heating Energy [J](TimeStep),HEAT PUMP DX SUPP HEATING COIL 1:Heating Coil Heating Rate [W](TimeStep),HEAT PUMP DX SUPP HEATING COIL 1:Heating Coil Gas Rate [W](TimeStep),HEAT PUMP DX SUPP HEATING COIL 1:Heating Coil Electric Energy [J](TimeStep),HEAT PUMP DX SUPP HEATING COIL 1:Heating Coil Electric Power [W](TimeStep),ZONE1WTAHP:Zone Water to Air Heat Pump Total Heating Rate [W](TimeStep),ZONE1WTAHP:Zone Water to Air Heat Pump Total Heating Energy [J](TimeStep),ZONE1WTAHP:Zone Water to Air Heat Pump Total Cooling Rate [W](TimeStep),ZONE1WTAHP:Zone Water to Air Heat Pump Total Cooling Energy [J](TimeStep),ZONE1WTAHP:Zone Water to Air Heat Pump Sensible Heating Rate [W](TimeStep),ZONE1WTAHP:Zone Water to Air Heat Pump Sensible Heating Energy [J](TimeStep),ZONE1WTAHP:Zone Water to Air Heat Pump Sensible Cooling Rate [W](TimeStep),ZONE1WTAHP:Zone Water to Air Heat Pump Sensible Cooling Energy [J](TimeStep),ZONE1WTAHP:Zone Water to Air Heat Pump Latent Heating Rate [W](TimeStep),ZONE1WTAHP:Zone Water to Air Heat Pump Latent Heating Energy [J](TimeStep),ZONE1WTAHP:Zone Water to Air Heat Pump Latent Cooling Rate [W](TimeStep),ZONE1WTAHP:Zone Water to Air Heat Pump Latent Cooling Energy [J](TimeStep),ZONE1WTAHP:Zone Water to Air Heat Pump Electric Power [W](TimeStep),ZONE1WTAHP:Zone Water to Air Heat Pump Electric Energy [J](TimeStep),ZONE1WTAHP:Zone Water to Air Heat Pump Fan Part Load Ratio [](TimeStep),ZONE1WTAHP:Zone Water to Air Heat Pump Compressor Part Load Ratio [](TimeStep),SUPPLY FAN 1:Fan Electric Power [W](TimeStep),SUPPLY FAN 1:Fan Rise in Air Temperature [deltaC](TimeStep),ZONE 1 INLET NODE:System Node Temperature [C](TimeStep),ZONE 1 INLET NODE:System Node Mass Flow Rate [kg/s](TimeStep),SYS 1 OUTSIDE AIR INLET NODE:System Node Mass Flow Rate [kg/s](TimeStep),OUTSIDE AIR INLET NODE:System Node Temperature [C](TimeStep),OUTSIDE AIR INLET NODE:System Node Mass Flow Rate [kg/s](TimeStep),OUTDOOR AIR MIXER INLET NODE:System Node Temperature [C](TimeStep),OUTDOOR AIR MIXER INLET NODE:System Node Mass Flow Rate [kg/s](TimeStep),MIXED AIR NODE:System Node Temperature [C](TimeStep),MIXED AIR NODE:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 1 OUTLET NODE:System Node Temperature [C](TimeStep),ZONE 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 1 RETURN NODE:System Node Temperature [C](TimeStep),ZONE 1 RETURN NODE:System Node Mass Flow Rate [kg/s](TimeStep),RELIEF AIR OUTLET NODE:System Node Temperature [C](TimeStep),RELIEF AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](TimeStep) 
 07/21  14:45:00,32.0,25953.242964541725,0.0,28.836936627268586,0.0,22.999484467836547,0.010381534938116534,47.64444700758654,13.114138097421958,-302.53047433365517,17.15180720348487,9.563780167812049,0.00953067092697683,13.35779368564846,2.5472129370010765,0.422120498471088,103101.47326273623,191881.88148028597,85182.6206375868,106699.26084269915,294983.35474302226,0.0,0.0,0.0,213.20209053365108,94.64735626398535,327.75928304780248,0.004113847412159708,0.014880102648400139,0.005728944247681211,23.421608696027353,0.010363703206618194,7.28957397133917,0.0021338094623780986,0.00953067092697683,10.948894891570252,19.15679150113802,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,216.7337496185488,195060.37465669393,0.0,0.0,94.79875272851365,85318.87745566228,0.0,0.0,121.93499689003517,109741.49720103166,117.10440545115243,105393.96490603719,0.004113847412159708,0.004113847412159708,10.596754285714289,0.8495098458235013,7.28957397133917,0.005892289357548935,0.0,32.0,0.012256364906772805,22.999488197556269,0.012256364906772804,31.999999999999998,0.012256364906772805,22.999488197556265,0.005892289357548935,22.999488197556265,0.012256364906772804,22.999488197556265,0.012256364906772805 
 07/21  15:00:00,32.0,28096.823433611695,0.0,31.218692704012996,0.0,22.999495968799854,0.010398994819821924,47.72322570382647,13.118636846194006,-299.52751231915189,17.221429738369204,9.518239506839717,0.009295122011352859,13.36983462260446,2.4842590012528955,0.4221068356976545,102163.79464411883,187300.16107950675,83044.33593733645,104255.82514217029,289463.95572362557,0.0,0.0,0.0,208.1112900883408,92.27148437481827,321.62661747069509,0.004012174371048417,0.014759605474466979,0.005587197134094325,23.421591303534205,0.010381534938116534,7.296034787310859,0.002136135987492971,0.009295122011352859,10.900062777984728,19.158372474027435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,211.566776310851,190410.09867976589,0.0,0.0,92.42076394022462,83178.68754620216,0.0,0.0,119.14601237062638,107231.41113356374,115.99958638360715,104399.62774524644,0.004012174371048417,0.004012174371048417,10.596754285714289,0.8495098458235013,7.296034787310859,0.005746662425368876,0.0,32.0,0.012256364906772805,22.99948446783656,0.012256364906772805,31.999999999999998,0.012256364906772805,22.999484467836547,0.005746662425368876,22.999484467836547,0.012256364906772805,22.99948446783656,0.012256364906772805 
 07/21  15:15:00,31.772,27835.60903762118,0.0,30.928454486245756,0.0,22.999508451075419,0.010417207966577953,47.80539703466454,13.122534612567693,-295.3879682019235,17.28710690528286,9.476065200800474,0.009040205400390704,13.381586053041668,2.4161287621255185,0.4220934586945795,101162.15027797006,182315.91215962289,80735.42534804488,101580.48681157801,283478.0624375929,0.0,0.0,0.0,202.57323573291434,89.70602816449432,314.9756249306588,0.003902141399775131,0.014629194096915387,0.005433819524467154,23.421589427494426,0.010398994819821924,7.302375679374649,0.0021384558817148,0.009040205400390704,10.852650180420476,19.168124522613664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,205.94454098321305,185350.08688489174,0.0,0.0,89.85276372469805,80867.48735222825,0.0,0.0,116.091777258515,104482.5995326635,114.81851795987002,103336.66616388303,0.003902141399775131,0.003902141399775131,10.596754285714289,0.849509853432199,7.302375679374649,0.005589061512973173,0.0,31.772,0.012256364906772805,22.999495968799847,0.012256364906772805,31.771999999999996,0.012256364906772805,22.999495968799854,0.005589061512973173,22.999495968799854,0.012256364906772805,22.999495968799847,0.012256364906772804 
 07/21  15:30:00,31.544,36446.87791013252,0.0,40.496531011258358,0.0,22.99957448814932,0.010438920425830228,47.90320173626381,13.125545029504592,-256.60895804035587,17.349718973172597,9.47813216174594,0.007793080766369112,13.413925567459268,2.0828162360534225,0.42207950547602027,96663.3760005986,157295.21158513748,69567.9027127904,87727.30887234707,253958.58758573605,0.0,0.0,0.0,174.7724573168194,77.29766968087822,282.1762084285956,0.003363828778594561,0.013991087329815789,0.004684072228568259,23.421587956551435,0.010417207966577953,7.309348887790559,0.002141364115425765,0.007793080766369112,10.809893948328078,19.451496297918199,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,177.6879948283314,159919.19534549828,0.0,0.0,77.42550552844866,69682.95497560379,0.0,0.0,100.26248929988275,90236.24036989447,109.48656734782964,98537.91061304667,0.003363828778594561,0.003363828778594561,10.596754285714289,0.8495098514697865,7.309348887790559,0.0048180329815208249,0.0,31.544,0.012256364906772805,22.999508451075415,0.012256364906772807,31.544000000000009,0.012256364906772805,22.999508451075419,0.0048180329815208249,22.999508451075419,0.012256364906772807,22.99950845107542,0.012256364906772805 
 07/21  15:45:00,31.316,47316.184320973756,0.0,52.57353813441529,0.0,22.999654893607447,0.010466285080942873,48.02646174120765,13.128622817912856,-207.6070109052266,17.410751565002508,9.524423213860997,0.006293205057478588,13.467587389431753,1.6819522424424836,0.4220628726151503,91292.24914811476,127133.88127290523,56146.95021957648,70986.93105332875,218426.13042101998,0.0,0.0,0.0,141.2598680810058,62.385500243973869,242.69570046779999,0.002716417924641415,0.01322344348068014,0.003782433541652547,23.42163736076447,0.010438920425830228,7.318580724040206,0.0021460439837391136,0.006293205057478588,10.775707422310479,19.979546338249514,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,143.62284896451653,129260.56406806487,0.0,0.0,62.489937723850129,56240.94395146512,0.0,0.0,81.1329112406664,73019.62011659976,103.11778462923665,92806.00616631299,0.002716417924641415,0.002716417924641415,10.596754285714289,0.8495098492959592,7.318580724040206,0.003890742369468903,0.0,31.316,0.012256364906772805,22.999574488149326,0.012256364906772805,31.316,0.012256364906772805,22.99957448814932,0.003890742369468903,22.99957448814932,0.012256364906772805,22.999574488149326,0.012256364906772805 
 07/21  16:00:00,31.088,59838.010560167255,0.0,66.48667840018584,0.0,22.999746065778824,0.010500614849012555,48.181110595007798,13.130436064717767,-150.5363685952419,17.471738224445898,9.661482620912615,0.0046077188967897498,13.566610422679256,1.231481107037881,0.42204191174855767,85286.48460506882,93176.32850154417,41077.4250137147,52098.90348782947,178462.813106613,0.0,0.0,0.0,103.52925389060464,45.64158334857189,198.29201456290333,0.001988889618029299,0.012360524375849534,0.002769277778593424,23.421696805355994,0.010466285080942873,7.3312324703427909,0.0021533172475819986,0.0046077188967897498,10.751557012199067,21.02213901911999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,105.2669306235311,94740.23756117799,0.0,0.0,45.719075888451197,41147.16829960608,0.0,0.0,59.5478547350799,53593.06926157191,95.99424177933658,86394.81760140292,0.001988889618029299,0.001988889618029299,10.596754285714289,0.8495098468664821,7.3312324703427909,0.002848699029286856,0.0,31.088,0.012256364906772805,22.999654893607443,0.012256364906772805,31.087999999999999,0.012256364906772805,22.999654893607447,0.002848699029286856,22.999654893607447,0.012256364906772805,22.999654893607443,0.012256364906772805 
 07/21  16:15:00,30.784,95056.32733089314,0.0,105.61814147877016,0.0,22.957871418556068,0.010523587258007197,48.407328495624948,13.131038025956269,0.0,17.502337807136699,17.502337807136699,0.0,13.131038025956269,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.999746065778824,0.010500614849012555,22.999746065778824,0.010500614849012555,0.0,10.742168270777114,10.742168270777114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.275325714285716,0.8495098475336462,22.999746065778824,0.0,0.0,30.784,0.011884595801189009,22.999746065778824,0.011884595801189009,30.783999999999997,0.011884595801189009,22.999746065778824,0.0,22.999746065778824,0.011884595801189009,22.999746065778824,0.011884595801189009 
 07/21  16:30:00,30.48,92377.77526973421,0.0,102.6419725219269,0.0,22.898690039440138,0.010537887302350165,48.64606084498858,13.132152781231654,0.0,17.502337807136699,17.502337807136699,0.0,13.132152781231654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.957871418556068,0.010523587258007197,22.957871418556068,0.010523587258007197,0.0,10.742168270777114,10.742168270777114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.275325714285716,0.8495098483675854,22.957871418556068,0.0,0.0,30.48,0.011884595801189009,22.957871418556075,0.011884595801189009,30.479999999999998,0.011884595801189009,22.957871418556068,0.0,22.957871418556068,0.011884595801189009,22.957871418556075,0.011884595801189009 
 07/21  16:45:00,30.176,89637.32381305048,0.0,99.59702645894498,0.0,22.84500850211477,0.01054853701200987,48.85304461907432,13.126667525633494,0.0,17.502337807136699,17.502337807136699,0.0,13.126667525633494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.898690039440138,0.010537887302350165,22.898690039440138,0.010537887302350165,0.0,10.742168270777114,10.742168270777114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.275325714285716,0.8495098492002313,22.898690039440138,0.0,0.0,30.176,0.011884595801189009,22.898690039440145,0.011884595801189009,30.176,0.011884595801189009,22.898690039440138,0.0,22.898690039440138,0.011884595801189009,22.898690039440145,0.011884595801189009 
 07/21  17:00:00,29.872,86776.61560794256,0.0,96.41846178660285,0.0,22.80223613051702,0.010558262245647632,49.02426708895941,13.123206711933023,0.0,17.502337807136699,17.502337807136699,0.0,13.123206711933023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.84500850211477,0.01054853701200987,22.84500850211477,0.01054853701200987,0.0,10.742168270777114,10.742168270777114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.275325714285716,0.8495098489018353,22.84500850211477,0.0,0.0,29.872,0.011884595801189009,22.845008502114774,0.011884595801189009,29.871999999999994,0.011884595801189009,22.84500850211477,0.0,22.84500850211477,0.011884595801189009,22.845008502114774,0.011884595801189009 
 07/21  17:15:00,29.492,81657.35307805577,0.0,90.73039230895086,0.0,22.698279951856443,0.010547386599537872,49.284355313566617,13.120833703616624,0.0,17.502337807136699,17.502337807136699,0.0,13.120833703616624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.80223613051702,0.010558262245647632,22.80223613051702,0.010558262245647632,0.0,10.742168270777114,10.742168270777114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.01818285714286,0.8495098526954266,22.80223613051702,0.0,0.0,29.492,0.011587180516721972,22.802236130517014,0.011587180516721972,29.492000000000006,0.011587180516721972,22.80223613051702,0.0,22.80223613051702,0.011587180516721972,22.802236130517014,0.011587180516721972 
 07/21  17:30:00,29.112000000000003,78928.71945679107,0.0,87.69857717421229,0.0,22.57353765151032,0.010523664096676773,49.549118223798647,13.118928299466028,0.0,17.502337807136699,17.502337807136699,0.0,13.118928299466028,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.698279951856443,0.010547386599537872,22.698279951856443,0.010547386599537872,0.0,10.742168270777114,10.742168270777114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.01818285714286,0.849509846059096,22.698279951856443,0.0,0.0,29.112000000000003,0.011587180516721972,22.698279951856443,0.011587180516721972,29.112000000000003,0.011587180516721972,22.698279951856443,0.0,22.698279951856443,0.011587180516721972,22.698279951856443,0.011587180516721972 
 07/21  17:45:00,28.732,76020.02246325901,0.0,84.46669162584334,0.0,22.46549436659028,0.010495621298359197,49.744734086785857,13.11739051228243,0.0,17.502337807136699,17.502337807136699,0.0,13.11739051228243,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.57353765151032,0.010523664096676773,22.57353765151032,0.010523664096676773,0.0,10.742168270777114,10.742168270777114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.01818285714286,0.8495098487986752,22.57353765151032,0.0,0.0,28.732,0.011587180516721972,22.573537651510326,0.011587180516721972,28.732,0.011587180516721972,22.57353765151032,0.0,22.57353765151032,0.011587180516721972,22.573537651510326,0.011587180516721972 
 07/21  18:00:00,28.352,72876.19287782423,0.0,80.97354764202692,0.0,22.379432043873533,0.010467282612495348,49.87292680562941,13.116158510090209,0.0,17.502337807136699,17.502337807136699,0.0,13.116158510090209,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.46549436659028,0.010495621298359197,22.46549436659028,0.010495621298359197,0.0,10.742168270777114,10.742168270777114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.01818285714286,0.8495098521483477,22.46549436659028,0.0,0.0,28.352,0.011587180516721972,22.465494366590286,0.011587180516721972,28.352000000000005,0.011587180516721972,22.46549436659028,0.0,22.46549436659028,0.011587180516721972,22.465494366590286,0.011587180516721972 
 07/21  18:15:00,27.782,67271.15720603503,0.0,74.74573022892781,0.0,22.293133366891948,0.010434723377967774,49.982093333802257,13.115141837083203,0.0,17.502337807136699,17.502337807136699,0.0,13.115141837083203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.379432043873533,0.010467282612495348,22.379432043873533,0.010467282612495348,0.0,10.742168270777114,10.742168270777114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.953897142857145,0.8495098476633025,22.379432043873533,0.0,0.0,27.782,0.011512826695605211,22.379432043873533,0.011512826695605211,27.782000000000008,0.011512826695605211,22.379432043873533,0.0,22.379432043873533,0.011512826695605211,22.379432043873533,0.011512826695605211 
 07/21  18:30:00,27.212,62148.21347670302,0.0,69.05357052967003,0.0,22.20547780027762,0.010399735742062646,50.08382009462948,13.114284931296865,0.0,17.502337807136699,17.502337807136699,0.0,13.114284931296865,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.293133366891948,0.010434723377967774,22.293133366891948,0.010434723377967774,0.0,10.742168270777114,10.742168270777114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.953897142857145,0.8495098517734618,22.293133366891948,0.0,0.0,27.212,0.011512826695605211,22.29313336689195,0.011512826695605211,27.211999999999997,0.011512826695605211,22.293133366891948,0.0,22.293133366891948,0.011512826695605211,22.29313336689195,0.011512826695605211 
 07/21  18:45:00,26.642,56996.340927805024,0.0,63.329267697561139,0.0,22.120581594923296,0.01036417673877672,50.174211151406179,13.113541021930728,0.0,17.502337807136699,17.502337807136699,0.0,13.113541021930728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.20547780027762,0.010399735742062646,22.20547780027762,0.010399735742062646,0.0,10.742168270777114,10.742168270777114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.953897142857145,0.8495098468353604,22.20547780027762,0.0,0.0,26.642,0.011512826695605211,22.205477800277614,0.011512826695605211,26.641999999999994,0.011512826695605211,22.20547780027762,0.0,22.20547780027762,0.011512826695605211,22.205477800277614,0.011512826695605211 
 07/21  19:00:00,26.072,51774.05675483955,0.0,57.5267297275995,0.0,22.042377466258278,0.010328900098139452,50.24518440630712,13.11288052422514,0.0,17.502337807136699,17.502337807136699,0.0,13.11288052422514,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.120581594923296,0.01036417673877672,22.120581594923296,0.01036417673877672,0.0,10.742168270777114,10.742168270777114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.953897142857145,0.8495098516621198,22.120581594923296,0.0,0.0,26.072,0.011512826695605211,22.120581594923296,0.011512826695605211,26.072000000000004,0.011512826695605211,22.120581594923296,0.0,22.120581594923296,0.011512826695605211,22.120581594923296,0.011512826695605211 
 07/21  19:15:00,25.654,48026.63145182184,0.0,53.362923835357609,0.0,21.977241030577546,0.010294107790168206,50.27804135583318,13.112282601134313,0.0,17.502337807136699,17.502337807136699,0.0,13.112282601134313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.042377466258278,0.010328900098139452,22.042377466258278,0.010328900098139452,0.0,10.742168270777114,10.742168270777114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.953897142857145,0.8495098508595866,22.042377466258278,0.0,0.0,25.654,0.011512826695605211,22.042377466258274,0.011512826695605211,25.653999999999998,0.011512826695605211,22.042377466258278,0.0,22.042377466258278,0.011512826695605211,22.042377466258274,0.011512826695605211 
 07/21  19:30:00,25.236,44123.6612463234,0.0,49.026290273692669,0.0,21.92681371292971,0.010259769514700894,50.26748843616945,13.111708016283025,0.0,17.502337807136699,17.502337807136699,0.0,13.111708016283025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.977241030577546,0.010294107790168206,21.977241030577546,0.010294107790168206,0.0,10.742168270777114,10.742168270777114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.953897142857145,0.8495098505294045,21.977241030577546,0.0,0.0,25.236,0.011512826695605211,21.977241030577554,0.011512826695605211,25.236000000000005,0.011512826695605211,21.977241030577546,0.0,21.977241030577546,0.011512826695605211,21.977241030577554,0.011512826695605211 
 07/21  19:45:00,24.817999999999999,40104.252553478065,0.0,44.560280614975628,0.0,21.887411077187509,0.010225826259769375,50.224528684569197,13.111186579498968,0.0,17.502337807136699,17.502337807136699,0.0,13.111186579498968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.92681371292971,0.010259769514700894,21.92681371292971,0.010259769514700894,0.0,10.742168270777114,10.742168270777114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.953897142857145,0.8495098503602989,21.92681371292971,0.0,0.0,24.817999999999999,0.011512826695605211,21.92681371292971,0.011512826695605211,24.817999999999996,0.011512826695605211,21.92681371292971,0.0,21.92681371292971,0.011512826695605211,21.92681371292971,0.011512826695605211 
 07/21  20:00:00,24.4,36018.10426007105,0.0,40.02011584452339,0.0,21.854349138158765,0.010192243483611785,50.16340444117111,13.110714461842349,0.0,17.502337807136699,17.502337807136699,0.0,13.110714461842349,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.887411077187509,0.010225826259769375,21.887411077187509,0.010225826259769375,0.0,10.742168270777114,10.742168270777114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.953897142857145,0.8495098497500244,21.887411077187509,0.0,0.0,24.4,0.011512826695605211,21.887411077187509,0.011512826695605211,24.39999999999999,0.011512826695605211,21.887411077187509,0.0,21.887411077187509,0.011512826695605211,21.887411077187509,0.011512826695605211 
 07/21  20:15:00,24.058,32697.96381034173,0.0,36.3310709003797,0.0,21.825126310797825,0.010159007687337069,50.09177733755792,13.1102842163658,0.0,17.502337807136699,17.502337807136699,0.0,13.1102842163658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.854349138158765,0.010192243483611785,21.854349138158765,0.010192243483611785,0.0,10.742168270777114,10.742168270777114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.953897142857145,0.8495098466942075,21.854349138158765,0.0,0.0,24.058,0.011512826695605211,21.85434913815877,0.011512826695605211,24.058000000000005,0.011512826695605211,21.854349138158765,0.0,21.854349138158765,0.011512826695605211,21.85434913815877,0.011512826695605211 
 07/21  20:30:00,23.716,29352.9859299669,0.0,32.61442881107433,0.0,21.79828491131349,0.010126114390764744,50.01412256090268,13.10988985139581,0.0,17.502337807136699,17.502337807136699,0.0,13.10988985139581,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.825126310797825,0.010159007687337069,21.825126310797825,0.010159007687337069,0.0,10.742168270777114,10.742168270777114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.953897142857145,0.8495098537307193,21.825126310797825,0.0,0.0,23.716,0.011512826695605211,21.825126310797829,0.011512826695605211,23.71600000000001,0.011512826695605211,21.825126310797825,0.0,21.825126310797825,0.011512826695605211,21.825126310797829,0.011512826695605211 
 07/21  20:45:00,23.374000000000004,25995.741867066714,0.0,28.884157630074129,0.0,21.772639521514266,0.01009356119099835,49.934084953008667,13.109526486799029,0.0,17.502337807136699,17.502337807136699,0.0,13.109526486799029,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.79828491131349,0.010126114390764744,21.79828491131349,0.010126114390764744,0.0,10.742168270777114,10.742168270777114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.953897142857145,0.8495098504556786,21.79828491131349,0.0,0.0,23.374000000000004,0.011512826695605211,21.798284911313478,0.011512826695605211,23.374000000000007,0.011512826695605211,21.79828491131349,0.0,21.79828491131349,0.011512826695605211,21.798284911313478,0.011512826695605211 
 07/21  21:00:00,23.032,22636.933125830605,0.0,25.15214791758956,0.0,21.747180772561529,0.010061345407430976,49.854751094493838,13.109190104329162,0.0,17.502337807136699,17.502337807136699,0.0,13.109190104329162,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.772639521514266,0.01009356119099835,21.772639521514266,0.01009356119099835,0.0,10.742168270777114,10.742168270777114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.953897142857145,0.8495098474066509,21.772639521514266,0.0,0.0,23.032,0.011512826695605211,21.772639521514269,0.011512826695605211,23.032,0.011512826695605211,21.772639521514266,0.0,21.772639521514266,0.011512826695605211,21.772639521514269,0.011512826695605211 
 07/21  21:15:00,22.689999999999999,19284.713936702763,0.0,21.427459929669739,0.0,21.721139242583456,0.010029463836603293,49.778450758818738,13.108877363055737,0.0,17.502337807136699,17.502337807136699,0.0,13.108877363055737,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.747180772561529,0.010061345407430976,21.747180772561529,0.010061345407430976,0.0,10.742168270777114,10.742168270777114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.953897142857145,0.8495098537239727,21.747180772561529,0.0,0.0,22.689999999999999,0.011512826695605211,21.74718077256152,0.011512826695605211,22.689999999999995,0.011512826695605211,21.747180772561529,0.0,21.747180772561529,0.011512826695605211,21.74718077256152,0.011512826695605211 
 07/21  21:30:00,22.348,15944.525078804307,0.0,17.71613897644923,0.0,21.694001176093165,0.009997913108764904,49.70673550373343,13.108585460737235,0.0,17.502337807136699,17.502337807136699,0.0,13.108585460737235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.721139242583456,0.010029463836603293,21.721139242583456,0.010029463836603293,0.0,10.742168270777114,10.742168270777114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.953897142857145,0.8495098508555685,21.721139242583456,0.0,0.0,22.348,0.011512826695605211,21.721139242583456,0.011512826695605211,22.348000000000004,0.011512826695605211,21.721139242583456,0.0,21.721139242583456,0.011512826695605211,21.721139242583456,0.011512826695605211 
 07/21  21:45:00,22.006,12619.584801748966,0.0,14.021760890832184,0.0,21.665462324683195,0.009966689846440556,49.640501500812607,13.108312028219468,0.0,17.502337807136699,17.502337807136699,0.0,13.108312028219468,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.694001176093165,0.009997913108764904,21.694001176093165,0.009997913108764904,0.0,10.742168270777114,10.742168270777114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.953897142857145,0.8495098478102499,21.694001176093165,0.0,0.0,22.006,0.011512826695605211,21.694001176093168,0.011512826695605211,22.006,0.011512826695605211,21.694001176093165,0.0,21.694001176093165,0.011512826695605211,21.694001176093168,0.011512826695605211 
 07/21  22:00:00,21.664,9311.55432647754,0.0,10.346171473863933,0.0,21.635365222508996,0.009935790686808858,49.580205719781719,13.108055047959919,0.0,17.502337807136699,17.502337807136699,0.0,13.108055047959919,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.665462324683195,0.009966689846440556,21.665462324683195,0.009966689846440556,0.0,10.742168270777114,10.742168270777114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.953897142857145,0.8495098548659179,21.665462324683195,0.0,0.0,21.664,0.011512826695605211,21.665462324683195,0.011512826695605211,21.664000000000006,0.011512826695605211,21.665462324683195,0.0,21.665462324683195,0.011512826695605211,21.665462324683195,0.011512826695605211 
 07/21  22:15:00,21.398,6819.3899015235879,0.0,7.5770998905817639,0.0,21.604357635324907,0.009905212341822498,49.52386376438079,13.107815392084678,0.0,17.502337807136699,17.502337807136699,0.0,13.107815392084678,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.635365222508996,0.009935790686808858,21.635365222508996,0.009935790686808858,0.0,10.742168270777114,10.742168270777114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.953897142857145,0.8495098488886903,21.635365222508996,0.0,0.0,21.398,0.011512826695605211,21.635365222509,0.011512826695605211,21.398000000000008,0.011512826695605211,21.635365222508996,0.0,21.635365222508996,0.011512826695605211,21.635365222509,0.011512826695605211 
 07/21  22:30:00,21.131999999999999,4334.570345477553,0.0,4.816189272752837,0.0,21.5726839288292,0.009874951489070052,49.47071777175056,13.107594173940843,0.0,17.502337807136699,17.502337807136699,0.0,13.107594173940843,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.604357635324907,0.009905212341822498,21.604357635324907,0.009905212341822498,0.0,10.742168270777114,10.742168270777114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.953897142857145,0.8495098530853689,21.604357635324907,0.0,0.0,21.131999999999999,0.011512826695605211,21.604357635324907,0.011512826695605211,21.131999999999999,0.011512826695605211,21.604357635324907,0.0,21.604357635324907,0.011512826695605211,21.604357635324907,0.011512826695605211 
 07/21  22:45:00,20.866,1859.0970552855936,0.0,2.0656633947617708,0.0,21.540154784343046,0.009845004870579433,49.42132882267255,13.107386073921344,0.0,17.502337807136699,17.502337807136699,0.0,13.107386073921344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.5726839288292,0.009874951489070052,21.5726839288292,0.009874951489070052,0.0,10.742168270777114,10.742168270777114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.953897142857145,0.8495098477655105,21.5726839288292,0.0,0.0,20.866,0.011512826695605211,21.572683928829205,0.011512826695605211,20.865999999999997,0.011512826695605211,21.5726839288292,0.0,21.5726839288292,0.011512826695605211,21.572683928829205,0.011512826695605211 
 07/21  23:00:00,20.6,0.0,604.655457237368,0.0,0.6718393969304088,21.506545693387989,0.009815369237585798,49.37636363467594,13.107188417531516,0.0,17.502337807136699,17.502337807136699,0.0,13.107188417531516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.540154784343046,0.009845004870579433,21.540154784343046,0.009845004870579433,0.0,10.742168270777114,10.742168270777114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.953897142857145,0.8495098518080475,21.540154784343046,0.0,0.0,20.6,0.011512826695605211,21.54015478434305,0.011512826695605211,20.6,0.011512826695605211,21.540154784343046,0.0,21.540154784343046,0.011512826695605211,21.54015478434305,0.011512826695605211 
 07/21  23:15:00,20.334000000000004,0.0,3055.8399332494816,0.0,3.395377703610535,21.471776139733004,0.009786041426210033,49.336047638452047,13.107018885267298,0.0,17.502337807136699,17.502337807136699,0.0,13.107018885267298,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.506545693387989,0.009815369237585798,21.506545693387989,0.009815369237585798,0.0,10.742168270777114,10.742168270777114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.953897142857145,0.8495098460294521,21.506545693387989,0.0,0.0,20.334000000000004,0.011512826695605211,21.506545693387989,0.011512826695605211,20.334000000000008,0.011512826695605211,21.506545693387989,0.0,21.506545693387989,0.011512826695605211,21.506545693387989,0.011512826695605211 
 07/21  23:30:00,20.068,0.0,5494.877695743728,0.0,6.105419661937475,21.435885313010698,0.009757018269784319,49.30025549611713,13.106840725828509,0.0,17.502337807136699,17.502337807136699,0.0,13.106840725828509,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.471776139733004,0.009786041426210033,21.471776139733004,0.009786041426210033,0.0,10.742168270777114,10.742168270777114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.953897142857145,0.8495098498108291,21.471776139733004,0.0,0.0,20.068,0.011512826695605211,21.471776139733,0.011512826695605211,20.067999999999999,0.011512826695605211,21.471776139733004,0.0,21.471776139733004,0.011512826695605211,21.471776139733,0.011512826695605211 
 07/21  23:45:00,19.802,0.0,7922.66993295375,0.0,8.802966592170833,21.398957663680407,0.009728296629914525,49.268713657971598,13.106670392891449,0.0,17.502337807136699,17.502337807136699,0.0,13.106670392891449,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.435885313010698,0.009757018269784319,21.435885313010698,0.009757018269784319,0.0,10.742168270777114,10.742168270777114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.953897142857145,0.8495098540059267,21.435885313010698,0.0,0.0,19.802,0.011512826695605211,21.435885313010698,0.011512826695605211,19.802000000000004,0.011512826695605211,21.435885313010698,0.0,21.435885313010698,0.011512826695605211,21.435885313010698,0.011512826695605211 
 07/21  24:00:00,19.536,0.0,10340.131555282424,0.0,11.489035061424915,21.361078962507965,0.009699873435325968,49.241158959546428,13.1065066760924,0.0,17.502337807136699,17.502337807136699,0.0,13.1065066760924,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.398957663680407,0.009728296629914525,21.398957663680407,0.009728296629914525,0.0,10.742168270777114,10.742168270777114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.953897142857145,0.849509848525674,21.398957663680407,0.0,0.0,19.536,0.011512826695605211,21.398957663680414,0.011512826695605211,19.536,0.011512826695605211,21.398957663680407,0.0,21.398957663680407,0.011512826695605211,21.398957663680414,0.011512826695605211 
